time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977020,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,9.460439468966796e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,9.962300828192384e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,7.358122820733115e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,9.96229937300086e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,0.0004725680919364,286.0316162109375,294.1499938964844,292.04998779296875,291.6556396484375,295.5702514648437,292.0500183105469,287.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008006860502,6.799929064271737e-09,0.0010080001084133,-0.0168667677789926,0.0,0.0,0.0,-0.0081838499754667,60.0,8.302898406982422,-0.0,-6.927610485263358e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,9.460439468966796e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,9.962300828192384e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,7.358122820733115e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,9.96229937300086e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,0.0004725680919364,286.0316162109375,294.1499938964844,292.04998779296875,291.6556396484375,295.5702514648437,292.0500183105469,287.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008006860502,6.799929064271737e-09,0.0010080001084133,-0.0168667677789926,0.0,0.0,0.0,-0.0081838499754667,60.0,8.302898406982422,-0.0,-6.927610485263358e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,9.44475323194638e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.945782949216664e-05,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,7.345922495005652e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,9.94578149402514e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.0004717845586128,286.0389709472656,294.1499938964844,292.04998779296875,291.6670227050781,295.5077819824219,292.0500183105469,287.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063302470371,6.604485403016724e-09,0.001006323727779,-0.0163548272103071,0.0,0.0,0.0,-0.008086934685707,60.0,8.232623100280762,-0.0,-6.904655691641892e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,9.44475323194638e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.945782949216664e-05,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,7.345922495005652e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,9.94578149402514e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.0004717845586128,286.0389709472656,294.1499938964844,292.04998779296875,291.6670227050781,295.5077819824219,292.0500183105469,287.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063302470371,6.604485403016724e-09,0.001006323727779,-0.0163548272103071,0.0,0.0,0.0,-0.008086934685707,60.0,8.232623100280762,-0.0,-6.904655691641892e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,9.52690388658084e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,0.0001003229117486,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,7.409817044390365e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0001003228971967,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0004758881404995,286.0464172363281,294.1499938964844,292.04998779296875,291.67742919921875,295.4460754394531,292.0500183105469,287.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150815360248,7.627992459902089e-09,0.0010150738526135,-0.0190356504172086,0.0,0.0,0.0,-0.0085943220183253,60.0,8.239897727966309,-0.0,-7.025290926776506e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,9.52690388658084e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,0.0001003229117486,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,7.409817044390365e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0001003228971967,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0004758881404995,286.0464172363281,294.1499938964844,292.04998779296875,291.67742919921875,295.4460754394531,292.0500183105469,287.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150815360248,7.627992459902089e-09,0.0010150738526135,-0.0190356504172086,0.0,0.0,0.0,-0.0085943220183253,60.0,8.239897727966309,-0.0,-7.025290926776506e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,9.674571629147977e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,0.0001018779294099,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,7.524670218117535e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.000101877914858,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0004832644481211,286.0539855957031,294.1499938964844,292.04998779296875,291.68682861328125,295.3846130371094,292.0500183105469,287.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308135533705,9.467799877427296e-09,0.0010308040073141,-0.0238535162061452,0.0,0.0,0.0,-0.0095063839107751,60.0,8.307093620300293,-0.0,-7.244763366998086e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,9.674571629147977e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,0.0001018779294099,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,7.524670218117535e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.000101877914858,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0004832644481211,286.0539855957031,294.1499938964844,292.04998779296875,291.68682861328125,295.3846130371094,292.0500183105469,287.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308135533705,9.467799877427296e-09,0.0010308040073141,-0.0238535162061452,0.0,0.0,0.0,-0.0095063839107751,60.0,8.307093620300293,-0.0,-7.244763366998086e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,9.761079854797572e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0001027889011311,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,7.591953908558935e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,0.0001027888865792,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,0.0004875856975559,286.0578308105469,294.1499938964844,292.04998779296875,291.691162109375,295.3538818359375,292.0500183105469,287.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400313185527,1.054562837055073e-08,0.0010400208411738,-0.0266752652823925,0.0,0.0,0.0,-0.0100407116115093,60.0,8.356986999511719,-0.0,-7.3749042428517e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,9.848675108514726e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,0.0001037113179336,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,7.660083792870864e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0001037113033817,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,0.0004919612547382,286.0617370605469,294.1499938964844,292.04998779296875,291.6952209472656,295.3232116699219,292.0500183105469,287.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493643349036,1.1637012242715628e-08,0.0010493526933714,-0.0295318588614463,0.0,0.0,0.0,-0.0105817541480064,60.0,8.412042617797852,-0.0,-7.507861710109864e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0001000944757834,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.000105404331407,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,7.785129128023982e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0001054043168551,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,0.0004999921657145,286.06964111328125,294.1499938964844,292.04998779296875,291.7025756835937,295.261962890625,292.04998779296875,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664948495104,1.3640169882478403e-08,0.0010664812289178,-0.0347730368375778,0.0,0.0,0.0,-0.0115748038515448,60.0,8.523733139038086,-0.0,-7.754982078722605e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0001000944757834,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.000105404331407,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,7.785129128023982e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0001054043168551,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,0.0004999921657145,286.06964111328125,294.1499938964844,292.04998779296875,291.7025756835937,295.261962890625,292.04998779296875,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664948495104,1.3640169882478403e-08,0.0010664812289178,-0.0347730368375778,0.0,0.0,0.0,-0.0115748038515448,60.0,8.523733139038086,-0.0,-7.754982078722605e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,0.0001014081717585,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.0001067877165041,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,7.88730540079996e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,0.0001067877019522,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0005065543809905,286.07769775390625,294.1499938964844,292.04998779296875,291.7088317871094,295.20098876953125,292.04998779296875,287.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804929770529,1.5277009879355322e-08,0.0010804777266457,-0.0390536859631538,0.0,0.0,0.0,-0.0123862558975815,60.0,8.62716293334961,-0.0,-7.959878445262802e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,0.0001014081717585,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.0001067877165041,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,7.88730540079996e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,0.0001067877019522,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0005065543809905,286.07769775390625,294.1499938964844,292.04998779296875,291.7088317871094,295.20098876953125,292.04998779296875,287.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804929770529,1.5277009879355322e-08,0.0010804777266457,-0.0390536859631538,0.0,0.0,0.0,-0.0123862558975815,60.0,8.62716293334961,-0.0,-7.959878445262802e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001022953583742,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0001077219640137,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,7.956308400025591e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,0.0001077219494618,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0005109860794618,286.0858459472656,294.1499938964844,292.04998779296875,291.7140197753906,295.1407470703125,292.04998779296875,287.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899469489231,1.6382434964157255e-08,0.0010899305343627,-0.0419434048235416,0.0,0.0,0.0,-0.0129342647269368,60.0,8.70543098449707,-0.0,-8.099762993651893e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001022953583742,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0001077219640137,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,7.956308400025591e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,0.0001077219494618,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0005109860794618,286.0858459472656,294.1499938964844,292.04998779296875,291.7140197753906,295.1407470703125,292.04998779296875,287.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899469489231,1.6382434964157255e-08,0.0010899305343627,-0.0419434048235416,0.0,0.0,0.0,-0.0129342647269368,60.0,8.70543098449707,-0.0,-8.099762993651893e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,0.0001028675469569,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0001083245078916,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,8.000812522368506e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.0001083244933397,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.0005138442502357,286.0940856933594,294.1499938964844,292.04998779296875,291.71807861328125,295.0812683105469,292.04998779296875,287.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960442014038,1.7095382887077903e-08,0.0010960270883515,-0.0438065975904464,0.0,0.0,0.0,-0.0132877053692936,60.0,8.760616302490234,-0.0,-8.190627198700896e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,0.0001028675469569,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0001083245078916,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,8.000812522368506e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.0001083244933397,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.0005138442502357,286.0940856933594,294.1499938964844,292.04998779296875,291.71807861328125,295.0812683105469,292.04998779296875,287.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960442014038,1.7095382887077903e-08,0.0010960270883515,-0.0438065975904464,0.0,0.0,0.0,-0.0132877053692936,60.0,8.760616302490234,-0.0,-8.190627198700896e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,0.0001032143409247,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,0.0001086897027562,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,8.027785224840045e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,0.0001086896882043,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,0.0005155765684321,286.0982360839844,294.1499938964844,292.04998779296875,291.7196960449219,295.0517883300781,292.04998779296875,287.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997381759807,1.752749057004621e-08,0.0010997205972671,-0.0449356324970722,0.0,0.0,0.0,-0.0135019123554229,60.0,8.785223960876465,-0.0,-8.245945082308026e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0001034227898344,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0001089092111214,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,8.04399824119173e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,0.0001089091965695,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,0.0005166178452782,286.1023864746094,294.1499938964844,292.04998779296875,291.72100830078125,295.0225524902344,292.04998779296875,287.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019599623978,1.7787220585319122e-08,0.0011019421508535,-0.0456141903996467,0.0,0.0,0.0,-0.0136306742206215,60.0,8.804815292358398,-0.0,-8.279285168555361e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0001034411907312,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0001089285869966,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,8.04542942205444e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0001089285724447,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,0.0005167097551748,286.1107482910156,294.1499938964844,292.04998779296875,291.7228088378906,294.9648742675781,292.04998779296875,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021583341062,1.781013914126106e-08,0.0011021405225619,-0.0456740632653236,0.0,0.0,0.0,-0.0136420484632253,60.0,8.821476936340332,-0.0,-8.282229657652351e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0001034411907312,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0001089285869966,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,8.04542942205444e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0001089285724447,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,0.0005167097551748,286.1107482910156,294.1499938964844,292.04998779296875,291.7228088378906,294.9648742675781,292.04998779296875,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021583341062,1.781013914126106e-08,0.0011021405225619,-0.0456740632653236,0.0,0.0,0.0,-0.0136420484632253,60.0,8.821476936340332,-0.0,-8.282229657652351e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,0.0001033216249197,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0001088026765501,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,8.03612929303199e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001088026619981,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,0.0005161124863661,286.1190795898437,294.1499938964844,292.04998779296875,291.723388671875,294.908447265625,292.04998779296875,287.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008847504854,1.7661147211356365e-08,0.0011008670553565,-0.0452848188579082,0.0,0.0,0.0,-0.0135681889951229,60.0,8.816908836364746,-0.0,-8.263092610150127e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,0.0001033216249197,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0001088026765501,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,8.03612929303199e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001088026619981,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,0.0005161124863661,286.1190795898437,294.1499938964844,292.04998779296875,291.723388671875,294.908447265625,292.04998779296875,287.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008847504854,1.7661147211356365e-08,0.0011008670553565,-0.0452848188579082,0.0,0.0,0.0,-0.0135681889951229,60.0,8.816908836364746,-0.0,-8.263092610150127e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,0.000103221507743,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001086972479242,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,8.028342563193291e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.0001086972333723,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0005156124243512,286.1274719238281,294.1499938964844,292.04998779296875,291.723388671875,294.8531494140625,292.04998779296875,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998171055689,1.7536386565097928e-08,0.0010997995268553,-0.0449588745832443,0.0,0.0,0.0,-0.0135063370689749,60.0,8.804459571838379,-0.0,-8.247085503398922e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,0.000103221507743,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001086972479242,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,8.028342563193291e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.0001086972333723,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0005156124243512,286.1274719238281,294.1499938964844,292.04998779296875,291.723388671875,294.8531494140625,292.04998779296875,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998171055689,1.7536386565097928e-08,0.0010997995268553,-0.0449588745832443,0.0,0.0,0.0,-0.0135063370689749,60.0,8.804459571838379,-0.0,-8.247085503398922e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,0.0001031467618304,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001086185366148,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,8.022529073059559e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0001086185220628,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0005152390222065,286.1358337402344,294.1499938964844,292.04998779296875,291.723388671875,294.799072265625,292.04998779296875,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990207083523,1.7443241517867136e-08,0.0010990033624693,-0.0447155125439167,0.0,0.0,0.0,-0.0134601620957255,60.0,8.790306091308594,-0.0,-8.235144832724475e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,0.0001031467618304,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001086185366148,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,8.022529073059559e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0001086185220628,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0005152390222065,286.1358337402344,294.1499938964844,292.04998779296875,291.723388671875,294.799072265625,292.04998779296875,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990207083523,1.7443241517867136e-08,0.0010990033624693,-0.0447155125439167,0.0,0.0,0.0,-0.0134601620957255,60.0,8.790306091308594,-0.0,-8.235144832724475e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001031160281854,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0001085861731553,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,8.020138193387538e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001085861586034,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0005150855286046,286.1400451660156,294.1499938964844,292.04998779296875,291.723388671875,294.7724304199219,292.04998779296875,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986936977133,1.7404941488052827e-08,0.001098676235415,-0.0446154400706291,0.0,0.0,0.0,-0.013441177085042,60.0,8.783197402954102,-0.0,-8.230237114048577e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.0001030908460961,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0001085596450138,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,8.0181795055978e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,0.0001085596304619,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0005149596836417,286.1442565917969,294.1499938964844,292.04998779296875,291.723388671875,294.7460632324219,292.04998779296875,287.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984251275658,1.7373553262700625e-08,0.0010984077816829,-0.0445334315299987,0.0,0.0,0.0,-0.0134256156161427,60.0,8.776259422302246,-0.0,-8.226216863249648e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,0.0001030547355185,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001085216281353,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,8.015370985958725e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0001085216135834,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0005147793563082,286.15264892578125,294.1499938964844,292.04998779296875,291.723388671875,294.6940612792969,292.04998779296875,287.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980397928506,1.73285528148881e-08,0.0010980224469676,-0.0444158539175987,0.0,0.0,0.0,-0.0134033057838678,60.0,8.763020515441895,-0.0,-8.220454361662632e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,0.0001030547355185,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001085216281353,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,8.015370985958725e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0001085216135834,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0005147793563082,286.15264892578125,294.1499938964844,292.04998779296875,291.723388671875,294.6940612792969,292.04998779296875,287.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980397928506,1.73285528148881e-08,0.0010980224469676,-0.0444158539175987,0.0,0.0,0.0,-0.0134033057838678,60.0,8.763020515441895,-0.0,-8.220454361662632e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0001030367056955,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001085026378859,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,8.013968908926472e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.000108502623334,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0005146893090568,286.1611022949219,294.1499938964844,292.04998779296875,291.723388671875,294.6430969238281,292.04998779296875,287.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978475911542,1.730607834815601e-08,0.0010978303616866,-0.044357132166624,0.0,0.0,0.0,-0.0133921634405851,60.0,8.75074577331543,-0.0,-8.217576663582804e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0001030367056955,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001085026378859,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,8.013968908926472e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.000108502623334,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0005146893090568,286.1611022949219,294.1499938964844,292.04998779296875,291.723388671875,294.6430969238281,292.04998779296875,287.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978475911542,1.730607834815601e-08,0.0010978303616866,-0.044357132166624,0.0,0.0,0.0,-0.0133921634405851,60.0,8.75074577331543,-0.0,-8.217576663582804e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0001030342609737,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001085000694729,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,8.013779006432742e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.000108500054921,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,0.000514677085448,286.1695251464844,294.1499938964844,292.04998779296875,291.723388671875,294.5931091308594,292.04998779296875,287.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978215141221,1.7303024790749078e-08,0.0010978041682392,-0.0443491525948047,0.0,0.0,0.0,-0.0133906491100788,60.0,8.739410400390625,-0.0,-8.217185865078137e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0001030342609737,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001085000694729,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,8.013779006432742e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.000108500054921,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,0.000514677085448,286.1695251464844,294.1499938964844,292.04998779296875,291.723388671875,294.5931091308594,292.04998779296875,287.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978215141221,1.7303024790749078e-08,0.0010978041682392,-0.0443491525948047,0.0,0.0,0.0,-0.0133906491100788,60.0,8.739410400390625,-0.0,-8.217185865078137e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.000103046404547,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0001085128460545,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,8.014722698135301e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0001085128315025,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0005147377378307,286.177978515625,294.1499938964844,292.04998779296875,291.723388671875,294.5440979003906,292.04998779296875,287.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979507351294,1.7318138034738695e-08,0.0010979333892464,-0.0443886406719684,0.0,0.0,0.0,-0.0133981416001915,60.0,8.729000091552734,-0.0,-8.219120672947612e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.000103046404547,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0001085128460545,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,8.014722698135301e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0001085128315025,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0005147377378307,286.177978515625,294.1499938964844,292.04998779296875,291.723388671875,294.5440979003906,292.04998779296875,287.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979507351294,1.7318138034738695e-08,0.0010979333892464,-0.0443886406719684,0.0,0.0,0.0,-0.0133981416001915,60.0,8.729000091552734,-0.0,-8.219120672947612e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001030573475873,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0001085243711713,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,8.015573985176161e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,0.0001085243638954,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,0.0005147923948243,286.1822204589844,294.1499938964844,292.04998779296875,291.723388671875,294.5199584960937,292.04998779296875,287.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980676161125,1.733177334983793e-08,0.0010980502702295,-0.0444242693483829,0.0,0.0,0.0,-0.0134049030020833,60.0,8.724130630493164,-0.0,-8.220866476449373e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
