time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979360,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,0.000103071128251,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0001085388794308,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,8.01664573373273e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,0.0001085388721548,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0005148612544871,286.1864624023437,294.1499938964844,292.04998779296875,291.723388671875,294.4960632324219,292.04998779296875,287.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098214299418,1.7348934733263377e-08,0.001098196953535,-0.0444691106677055,0.0,0.0,0.0,-0.0134134106338024,60.0,8.719457626342773,-0.0,-8.223064185131079e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,0.000103106140159,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.000108575753984,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,8.019369124667719e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,0.0001085757394321,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0005150361685082,286.1949462890625,294.1499938964844,292.04998779296875,291.723388671875,294.4488830566406,292.04998779296875,287.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985869448632,1.7392554951811693e-08,0.0010985695989802,-0.0445830821990966,0.0,0.0,0.0,-0.0134350331500172,60.0,8.71062183380127,-0.0,-8.228650472119625e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,0.000103106140159,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.000108575753984,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,8.019369124667719e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,0.0001085757394321,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0005150361685082,286.1949462890625,294.1499938964844,292.04998779296875,291.723388671875,294.4488830566406,292.04998779296875,287.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985869448632,1.7392554951811693e-08,0.0010985695989802,-0.0445830821990966,0.0,0.0,0.0,-0.0134350331500172,60.0,8.71062183380127,-0.0,-8.228650472119625e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,0.0001031507272273,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0001086227057385,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,8.022836846066639e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.0001086226911866,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,0.0005152588710188,286.2034606933594,294.1499938964844,292.04998779296875,291.723388671875,294.40264892578125,292.04998779296875,287.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448099853822896e-08,0.0010990445734933,-0.0447282046079635,0.0,0.0,0.0,-0.0134625686332583,60.0,8.702481269836426,-0.0,-8.235767268160998e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,0.0001031507272273,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0001086227057385,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,8.022836846066639e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.0001086226911866,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,0.0005152588710188,286.2034606933594,294.1499938964844,292.04998779296875,291.723388671875,294.40264892578125,292.04998779296875,287.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448099853822896e-08,0.0010990445734933,-0.0447282046079635,0.0,0.0,0.0,-0.0134625686332583,60.0,8.702481269836426,-0.0,-8.235767268160998e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0001032023064908,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0001086770207621,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,8.026848081499338e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,0.0001086770062102,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.000515516498126,286.21197509765625,294.1499938964844,292.04998779296875,291.723388671875,294.3572692871094,292.04998779296875,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996113996952,1.75123595624882e-08,0.001099593937397,-0.0448960997164249,0.0,0.0,0.0,-0.013494424521923,60.0,8.694899559020996,-0.0,-8.244004590096665e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0001032023064908,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0001086770207621,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,8.026848081499338e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,0.0001086770062102,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.000515516498126,286.21197509765625,294.1499938964844,292.04998779296875,291.723388671875,294.3572692871094,292.04998779296875,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996113996952,1.75123595624882e-08,0.001099593937397,-0.0448960997164249,0.0,0.0,0.0,-0.013494424521923,60.0,8.694899559020996,-0.0,-8.244004590096665e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,0.0001032595682772,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001087373166228,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,8.03130169515498e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0001087373093469,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,0.0005158025305718,286.22052001953125,294.1499938964844,292.04998779296875,291.723388671875,294.3127746582031,292.04998779296875,287.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002215323969,1.7583699829515353e-08,0.0011002039536833,-0.0450824834406375,0.0,0.0,0.0,-0.0135297905653715,60.0,8.687774658203125,-0.0,-8.253154248905049e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,0.0001032595682772,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001087373166228,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,8.03130169515498e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0001087373093469,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,0.0005158025305718,286.22052001953125,294.1499938964844,292.04998779296875,291.723388671875,294.3127746582031,292.04998779296875,287.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002215323969,1.7583699829515353e-08,0.0011002039536833,-0.0450824834406375,0.0,0.0,0.0,-0.0135297905653715,60.0,8.687774658203125,-0.0,-8.253154248905049e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0001032899017445,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0001087692653527,299.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,8.03366128820926e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,0.0001087692508008,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.0005159541033208,286.22479248046875,294.1499938964844,292.04998779296875,291.723388671875,294.2908630371094,292.04998779296875,287.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005448177456,1.7621497150344112e-08,0.0011005271226167,-0.0451812334358692,0.0,0.0,0.0,-0.0135485287755727,60.0,8.684364318847656,-0.0,-8.258004413619346e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,0.0001033208609442,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001088018616428,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,8.036068902583793e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,0.0001088018470909,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,0.0005161087028682,286.22906494140625,294.1499938964844,292.04998779296875,291.723388671875,294.2691345214844,292.04998779296875,287.2085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100874505937,1.7660060080970652e-08,0.0011008569272235,-0.0452819839119911,0.0,0.0,0.0,-0.0135676469653844,60.0,8.681018829345703,-0.0,-8.262953343773918e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.000103383717942,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001088680510292,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,8.040958346100524e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,0.0001088680437533,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0005164227331988,286.23760986328125,294.1499938964844,292.04998779296875,291.723388671875,294.2262878417969,292.04998779296875,287.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015441268682,1.7738377877662973e-08,0.0011015264317393,-0.0454865880310535,0.0,0.0,0.0,-0.0136064700782299,60.0,8.674445152282715,-0.0,-8.273009655113128e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.000103383717942,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001088680510292,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,8.040958346100524e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,0.0001088680437533,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0005164227331988,286.23760986328125,294.1499938964844,292.04998779296875,291.723388671875,294.2262878417969,292.04998779296875,287.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015441268682,1.7738377877662973e-08,0.0011015264317393,-0.0454865880310535,0.0,0.0,0.0,-0.0136064700782299,60.0,8.674445152282715,-0.0,-8.273009655113128e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0001034473389154,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,0.0001089350480469,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,8.045905997278169e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,0.000108935033495,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,0.0005167405470274,286.2461853027344,294.1499938964844,292.04998779296875,291.723388671875,294.18426513671875,292.04998779296875,287.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022220132872,1.7817638919837012e-08,0.001102204201743,-0.0456936508417129,0.0,0.0,0.0,-0.0136457635089755,60.0,8.667990684509277,-0.0,-8.283193864144779e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0001034473389154,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,0.0001089350480469,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,8.045905997278169e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,0.000108935033495,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,0.0005167405470274,286.2461853027344,294.1499938964844,292.04998779296875,291.723388671875,294.18426513671875,292.04998779296875,287.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022220132872,1.7817638919837012e-08,0.001102204201743,-0.0456936508417129,0.0,0.0,0.0,-0.0136457635089755,60.0,8.667990684509277,-0.0,-8.283193864144779e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.0001035098466672,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.0001090008736355,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,8.050767792155966e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0001090008590836,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0005170527729205,286.2547607421875,294.1499938964844,292.04998779296875,291.723388671875,294.1429748535156,292.04998779296875,287.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102887908928,1.7895519732746834e-08,0.0011028700973838,-0.0458971075713634,0.0,0.0,0.0,-0.0136843724176287,60.0,8.661548614501953,-0.0,-8.293206121834373e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.0001035098466672,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.0001090008736355,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,8.050767792155966e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0001090008590836,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0005170527729205,286.2547607421875,294.1499938964844,292.04998779296875,291.723388671875,294.1429748535156,292.04998779296875,287.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102887908928,1.7895519732746834e-08,0.0011028700973838,-0.0458971075713634,0.0,0.0,0.0,-0.0136843724176287,60.0,8.661548614501953,-0.0,-8.293206121834373e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,0.0001035693421727,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0001090635269065,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,8.055395301198587e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.0001090635123546,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,0.0005173499812372,286.2633361816406,294.1499938964844,292.04998779296875,291.723388671875,294.1024780273437,292.04998779296875,287.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035217903554,1.7969645327298167e-08,0.0011035038623958,-0.0460907444357872,0.0,0.0,0.0,-0.0137211196124553,60.0,8.654980659484863,-0.0,-8.302741605348275e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,0.0001035693421727,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0001090635269065,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,8.055395301198587e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.0001090635123546,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,0.0005173499812372,286.2633361816406,294.1499938964844,292.04998779296875,291.723388671875,294.1024780273437,292.04998779296875,287.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035217903554,1.7969645327298167e-08,0.0011035038623958,-0.0460907444357872,0.0,0.0,0.0,-0.0137211196124553,60.0,8.654980659484863,-0.0,-8.302741605348275e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,0.0001035974055412,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.0001090930818463,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,8.057578816078603e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.0001090930672944,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,0.0005174902034923,286.26763916015625,294.1499938964844,292.04998779296875,291.723388671875,294.08258056640625,292.04998779296875,287.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038206284865,1.800461113532492e-08,0.0011038025841116,-0.0461820848286151,0.0,0.0,0.0,-0.0137384524568915,60.0,8.651613235473633,-0.0,-8.307241472493845e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,0.0001036241228575,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001091212106985,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,8.059656101977453e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0001091212034225,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,0.0005176236154511,286.2719421386719,294.1499938964844,292.04998779296875,291.723388671875,294.0628356933594,292.04998779296875,287.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041051475331,1.8037892957067925e-08,0.0011040871031582,-0.0462690256536006,0.0,0.0,0.0,-0.0137549517676234,60.0,8.648173332214355,-0.0,-8.311526045190477e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,0.0001036732137436,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0001091729063773,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,8.063474524533376e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,0.0001091728991013,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,0.0005178688443265,286.2805480957031,294.1499938964844,292.04998779296875,291.723388671875,294.0238342285156,292.04998779296875,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046284344047,1.8099054699405315e-08,0.0011046103900298,-0.0464287884533405,0.0,0.0,0.0,-0.0137852728366851,60.0,8.64104175567627,-0.0,-8.319401700873642e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,0.0001036732137436,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0001091729063773,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,8.063474524533376e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,0.0001091728991013,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,0.0005178688443265,286.2805480957031,294.1499938964844,292.04998779296875,291.723388671875,294.0238342285156,292.04998779296875,287.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046284344047,1.8099054699405315e-08,0.0011046103900298,-0.0464287884533405,0.0,0.0,0.0,-0.0137852728366851,60.0,8.64104175567627,-0.0,-8.319401700873642e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001037138863466,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0001092157399398,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,8.066638110904023e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0001092157253879,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0005180720472708,286.2891540527344,294.1499938964844,292.04998779296875,291.723388671875,293.985595703125,292.04998779296875,287.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050617322325,1.8149727054606053e-08,0.0011050435714423,-0.0465611480176448,0.0,0.0,0.0,-0.0138103934004902,60.0,8.633393287658691,-0.0,-8.32592945698707e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001037138863466,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0001092157399398,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,8.066638110904023e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0001092157253879,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0005180720472708,286.2891540527344,294.1499938964844,292.04998779296875,291.723388671875,293.985595703125,292.04998779296875,287.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050617322325,1.8149727054606053e-08,0.0011050435714423,-0.0465611480176448,0.0,0.0,0.0,-0.0138103934004902,60.0,8.633393287658691,-0.0,-8.32592945698707e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.0001037453403114,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0001092488600988,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,8.069084287853912e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0001092488455469,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0005182291497476,286.2977600097656,294.1499938964844,292.04998779296875,291.723388671875,293.94805908203125,292.04998779296875,287.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053968919441,1.8188909933769537e-08,0.0011053786147385,-0.0466635003685951,0.0,0.0,0.0,-0.013829817995429,60.0,8.625170707702637,-0.0,-8.330979284210117e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.0001037453403114,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0001092488600988,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,8.069084287853912e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0001092488455469,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0005182291497476,286.2977600097656,294.1499938964844,292.04998779296875,291.723388671875,293.94805908203125,292.04998779296875,287.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053968919441,1.8188909933769537e-08,0.0011053786147385,-0.0466635003685951,0.0,0.0,0.0,-0.013829817995429,60.0,8.625170707702637,-0.0,-8.330979284210117e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.0001037653782987,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001092699603759,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,8.07064279797487e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.000109269945824,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,0.0005183292087167,286.3063659667969,294.1499938964844,292.04998779296875,291.723388671875,293.9112854003906,292.04998779296875,287.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105610281229,1.821386774736311e-08,0.0011055921204388,-0.0467286892235279,0.0,0.0,0.0,-0.0138421906158328,60.0,8.61622142791748,-0.0,-8.334196621717639e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.0001037653782987,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001092699603759,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,8.07064279797487e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.000109269945824,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,0.0005183292087167,286.3063659667969,294.1499938964844,292.04998779296875,291.723388671875,293.9112854003906,292.04998779296875,287.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105610281229,1.821386774736311e-08,0.0011055921204388,-0.0467286892235279,0.0,0.0,0.0,-0.0138421906158328,60.0,8.61622142791748,-0.0,-8.334196621717639e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,0.0001037697220453,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0001092745296773,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,8.070980402408168e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0001092745224013,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0005183509201742,286.3106994628906,294.1499938964844,292.04998779296875,291.723388671875,293.8932189941406,292.04998779296875,287.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056562652811,1.8219276753939084e-08,0.0011056381044909,-0.0467428155243396,0.0,0.0,0.0,-0.0138448709622025,60.0,8.61137580871582,-0.0,-8.334893664141418e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0001037711845128,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0001092760721803,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,8.07109463494271e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,0.0001092760649044,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0005183582543395,286.31500244140625,294.1499938964844,292.04998779296875,291.723388671875,293.87530517578125,292.04998779296875,287.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056715156883,1.8221097519699483e-08,0.001105653354898,-0.0467475727200508,0.0,0.0,0.0,-0.0138457715511322,60.0,8.606328964233398,-0.0,-8.335128853786956e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,0.0001037691254168,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,0.0001092739039449,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,8.070933836279437e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,0.000109273889393,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,0.0005183479515835,286.3194580078125,294.1499938964844,292.04998779296875,291.723388671875,293.8568725585937,292.04998779296875,287.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218521802282346e-08,0.0011056312359869,-0.0467408448457717,0.0,0.0,0.0,-0.0138444947078824,60.0,8.60084342956543,-0.0,-8.334796319786619e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,0.0001037655310938,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,0.000109270120447,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,8.070654439507052e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0001092701058951,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.000518330023624,286.3236083984375,294.1499938964844,292.04998779296875,291.723388671875,293.83990478515625,292.04998779296875,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056119110435,1.8214041830333372e-08,0.0011055937502533,-0.0467291437089443,0.0,0.0,0.0,-0.0138422781601548,60.0,8.595690727233887,-0.0,-8.334218648542446e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0001037415495375,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0001092448655981,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,8.068788883974776e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,0.0001092448510462,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0005182102322578,286.33221435546875,294.1499938964844,292.04998779296875,291.723388671875,293.8052062988281,292.04998779296875,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053562629967,1.8184149297439944e-08,0.0011053381022065,-0.0466510653495788,0.0,0.0,0.0,-0.0138274589553475,60.0,8.583854675292969,-0.0,-8.330366085829155e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0001037415495375,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0001092448655981,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,8.068788883974776e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,0.0001092448510462,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0005182102322578,286.33221435546875,294.1499938964844,292.04998779296875,291.723388671875,293.8052062988281,292.04998779296875,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053562629967,1.8184149297439944e-08,0.0011053381022065,-0.0466510653495788,0.0,0.0,0.0,-0.0138274589553475,60.0,8.583854675292969,-0.0,-8.330366085829155e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0001037002439261,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.0001092013626475,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,8.065576548688114e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,0.0001092013553716,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,0.0005180038860999,286.3408203125,294.1499938964844,292.04998779296875,291.723388671875,293.7712097167969,292.04998779296875,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049162130802,1.8132674028947804e-08,0.00110489805229,-0.0465166084468364,0.0,0.0,0.0,-0.013801940716803,60.0,8.57083797454834,-0.0,-8.3237324588481e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0001037002439261,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.0001092013626475,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,8.065576548688114e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,0.0001092013553716,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,0.0005180038860999,286.3408203125,294.1499938964844,292.04998779296875,291.723388671875,293.7712097167969,292.04998779296875,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049162130802,1.8132674028947804e-08,0.00110489805229,-0.0465166084468364,0.0,0.0,0.0,-0.013801940716803,60.0,8.57083797454834,-0.0,-8.3237324588481e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,0.0001036389876389,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001091368612833,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,8.060812251642346e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0001091368540073,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,0.0005176978884264,286.3493957519531,294.1499938964844,292.04998779296875,291.723388671875,293.7379150390625,292.04998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042634723708,1.8056342199201936e-08,0.0011042454279959,-0.0463172160089015,0.0,0.0,0.0,-0.0137641001492738,60.0,8.556479454040527,-0.0,-8.313900679013386e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,0.0001036389876389,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001091368612833,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,8.060812251642346e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0001091368540073,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,0.0005176978884264,286.3493957519531,294.1499938964844,292.04998779296875,291.723388671875,293.7379150390625,292.04998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042634723708,1.8056342199201936e-08,0.0011042454279959,-0.0463172160089015,0.0,0.0,0.0,-0.0137641001492738,60.0,8.556479454040527,-0.0,-8.313900679013386e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
