time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981700,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.0001035980385495,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0001090937439585,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,8.057627564994618e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,0.0001090937366825,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.000517493346706,286.35369873046875,294.1499938964844,292.04998779296875,291.723388671875,293.7215576171875,292.04998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038270313292,1.8005318125347003e-08,0.0011038091033697,-0.0461839325726032,0.0,0.0,0.0,-0.0137388054281473,60.0,8.548595428466797,-0.0,-8.30733242196402e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0001035532623063,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0001090465884772,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,8.054144564084709e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,0.0001090465812012,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.0005172697128728,286.35797119140625,294.1499938964844,292.04998779296875,291.723388671875,293.70538330078125,292.04998779296875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033490300178,1.7949519204307762e-08,0.0011033311020582,-0.046038169413805,0.0,0.0,0.0,-0.0137111386284232,60.0,8.540420532226562,-0.0,-8.300152387619164e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,0.0001034496817737,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0001089375145966,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,8.046088623814285e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,0.0001089375073206,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0005167523049749,286.3665466308594,294.1499938964844,292.04998779296875,291.723388671875,293.67340087890625,292.04998779296875,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022464605048,1.7820450892713783e-08,0.0011022286489605,-0.0457009971141815,0.0,0.0,0.0,-0.0136471604928374,60.0,8.523153305053711,-0.0,-8.283554819854545e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,0.0001034496817737,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0001089375145966,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,8.046088623814285e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,0.0001089375073206,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0005167523049749,286.3665466308594,294.1499938964844,292.04998779296875,291.723388671875,293.67340087890625,292.04998779296875,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022464605048,1.7820450892713783e-08,0.0011022286489605,-0.0457009971141815,0.0,0.0,0.0,-0.0136471604928374,60.0,8.523153305053711,-0.0,-8.283554819854545e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.0001033195076161,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,0.0001088004282792,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,8.035963401198387e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,0.0001088004210032,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,0.0005161020089872,286.3750915527344,294.1499938964844,292.04998779296875,291.723388671875,293.6420593261719,292.04998779296875,287.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008594883605,1.7658237538853427e-08,0.0011008417932316,-0.0452772192656993,0.0,0.0,0.0,-0.0135667454451322,60.0,8.504115104675293,-0.0,-8.26271957521385e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.0001033195076161,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,0.0001088004282792,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,8.035963401198387e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,0.0001088004210032,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,0.0005161020089872,286.3750915527344,294.1499938964844,292.04998779296875,291.723388671875,293.6420593261719,292.04998779296875,287.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008594883605,1.7658237538853427e-08,0.0011008417932316,-0.0452772192656993,0.0,0.0,0.0,-0.0135667454451322,60.0,8.504115104675293,-0.0,-8.26271957521385e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,0.0001031409483402,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001086124029825,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,8.022075780900195e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,0.0001086123957065,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0005152101512067,286.3836364746094,294.1499938964844,292.04998779296875,291.723388671875,293.6114196777344,292.04998779296875,287.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989571455866,1.7435750621075385e-08,0.0010989396832883,-0.0446959398686885,0.0,0.0,0.0,-0.0134564507752656,60.0,8.482316970825195,-0.0,-8.23418488948846e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,0.0001031409483402,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001086124029825,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,8.022075780900195e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,0.0001086123957065,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0005152101512067,286.3836364746094,294.1499938964844,292.04998779296875,291.723388671875,293.6114196777344,292.04998779296875,287.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989571455866,1.7435750621075385e-08,0.0010989396832883,-0.0446959398686885,0.0,0.0,0.0,-0.0134564507752656,60.0,8.482316970825195,-0.0,-8.23418488948846e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,0.0001028981787385,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001083567549358,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,8.003193215699866e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,0.0001083567403838,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,0.0005139974527992,286.3921203613281,294.1499938964844,292.04998779296875,291.723388671875,293.5814208984375,292.04998779296875,287.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963705135509,1.713324238039604e-08,0.0010963534004986,-0.0439055226743221,0.0,0.0,0.0,-0.0133064864203333,60.0,8.456721305847168,-0.0,-8.195465994731421e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,0.0001028981787385,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001083567549358,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,8.003193215699866e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,0.0001083567403838,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,0.0005139974527992,286.3921203613281,294.1499938964844,292.04998779296875,291.723388671875,293.5814208984375,292.04998779296875,287.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963705135509,1.713324238039604e-08,0.0010963534004986,-0.0439055226743221,0.0,0.0,0.0,-0.0133064864203333,60.0,8.456721305847168,-0.0,-8.195465994731421e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0001027457474265,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,0.0001081962327589,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,7.991337770363316e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,0.0001081962254829,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,0.0005132359801791,286.3963623046875,294.1499938964844,292.04998779296875,291.723388671875,293.5667724609375,292.04998779296875,287.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947460541501,1.6943305425343172e-08,0.0010947290575131,-0.0434091947972774,0.0,0.0,0.0,-0.0132123250514268,60.0,8.441841125488281,-0.0,-8.171202381390685e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001025852980092,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,0.0001080272777471,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,7.978858047863469e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30242919921875,0.0,0.0,0.0001080272631952,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045654296875,0.0,0.0,0.000512434518896,286.4006042480469,294.1499938964844,292.04998779296875,291.723388671875,293.5521545410156,292.04998779296875,287.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093037542887,1.6743383568496032e-08,0.0010930207790806,-0.0428867451846599,0.0,0.0,0.0,-0.0131132220849394,60.0,8.426519393920898,-0.0,-8.145701713146991e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.0001023744480335,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.0001078052373486,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,7.96245876699686e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,0.0001078052300726,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0005113813094794,286.4056701660156,294.1499938964844,292.04998779296875,291.723388671875,293.5348205566406,292.04998779296875,287.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907927062362,1.648066039194873e-08,0.0010907761752605,-0.0422001220285892,0.0,0.0,0.0,-0.0129829877987504,60.0,8.406819343566895,-0.0,-8.112250782232877e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,0.0001022171927616,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0001076396365533,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,7.950227882247418e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.0001076396292774,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0005105957388877,286.4090270996094,294.1499938964844,292.04998779296875,291.723388671875,293.52349853515625,292.04998779296875,287.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891171405091,1.6284714021708172e-08,0.0010891009587794,-0.0416879840195179,0.0,0.0,0.0,-0.012885850854218,60.0,8.392337799072266,-0.0,-8.087346969887221e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,0.0001017925678752,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0001071924925781,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,7.917201583040878e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0001071924853022,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0005084747099317,286.4174194335937,294.1499938964844,292.04998779296875,291.723388671875,293.4954833984375,292.04998779296875,287.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845933575183,1.5755627913449644e-08,0.0010845775250345,-0.0403049699962139,0.0,0.0,0.0,-0.0126235643401741,60.0,8.354023933410645,-0.0,-8.020294472999012e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,0.0001017925678752,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0001071924925781,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,7.917201583040878e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0001071924853022,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0005084747099317,286.4174194335937,294.1499938964844,292.04998779296875,291.723388671875,293.4954833984375,292.04998779296875,287.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845933575183,1.5755627913449644e-08,0.0010845775250345,-0.0403049699962139,0.0,0.0,0.0,-0.0126235643401741,60.0,8.354023933410645,-0.0,-8.020294472999012e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0001013143264572,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0001066888798959,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,7.88000543252565e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,0.0001066888726199,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,0.0005060858093202,286.42578125,294.1499938964844,292.04998779296875,291.723388671875,293.4681701660156,292.04998779296875,287.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794980917125,1.5159741906245472e-08,0.0010794828413054,-0.0387470684945583,0.0,0.0,0.0,-0.0123281609266996,60.0,8.311747550964355,-0.0,-7.945109103957294e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0001013143264572,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0001066888798959,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,7.88000543252565e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,0.0001066888726199,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,0.0005060858093202,286.42578125,294.1499938964844,292.04998779296875,291.723388671875,293.4681701660156,292.04998779296875,287.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794980917125,1.5159741906245472e-08,0.0010794828413054,-0.0387470684945583,0.0,0.0,0.0,-0.0123281609266996,60.0,8.311747550964355,-0.0,-7.945109103957294e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.0001007899118121,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,0.0001061366492649,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,7.839217141736299e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0001061366419889,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,0.0005034662317484,286.4340515136719,294.1499938964844,292.04998779296875,291.723388671875,293.4414978027344,292.04998779296875,287.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739103890955,1.4506320589191546e-08,0.0010738958371803,-0.0370384268462657,0.0,0.0,0.0,-0.0120042338967323,60.0,8.265873908996582,-0.0,-7.863071260771903e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.0001007899118121,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,0.0001061366492649,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,7.839217141736299e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0001061366419889,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,0.0005034662317484,286.4340515136719,294.1499938964844,292.04998779296875,291.723388671875,293.4414978027344,292.04998779296875,287.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739103890955,1.4506320589191546e-08,0.0010738958371803,-0.0370384268462657,0.0,0.0,0.0,-0.0120042338967323,60.0,8.265873908996582,-0.0,-7.863071260771903e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33544921875,0.0,0.0,0.0001005125523079,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0001058445704984,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,7.817644655006006e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,0.0001058445632224,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.0005020807730033,286.4382019042969,294.1499938964844,292.04998779296875,291.723388671875,293.4283142089844,292.04998779296875,287.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709551861509,1.4160729477907807e-08,0.001070941099897,-0.0361346043646335,0.0,0.0,0.0,-0.0118329115211963,60.0,8.241943359375,-0.0,-7.819853919954768e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,0.0001002271528705,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,0.0001055440297932,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,7.795446435920894e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0001055440225172,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,0.0005006551509723,286.4423217773437,294.1499938964844,292.04998779296875,291.723388671875,293.4153137207031,292.04998779296875,287.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679148836061,1.3805125043120371e-08,0.0010679010301828,-0.0352045074105262,0.0,0.0,0.0,-0.0116566261276602,60.0,8.217204093933105,-0.0,-7.77550894781598e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,9.964089986169712e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0001049266793415,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,7.74984946474433e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,0.0001049266720656,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,0.000497726665344,286.45050048828125,294.1499938964844,292.04998779296875,291.723388671875,293.38995361328125,292.04998779296875,287.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616679210215,1.3074666682655334e-08,0.0010616548825055,-0.033293679356575,0.0,0.0,0.0,-0.0112945064902305,60.0,8.165699005126953,-0.0,-7.684812430852618e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,9.964089986169712e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0001049266793415,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,7.74984946474433e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,0.0001049266720656,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,0.000497726665344,286.45050048828125,294.1499938964844,292.04998779296875,291.723388671875,293.38995361328125,292.04998779296875,287.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616679210215,1.3074666682655334e-08,0.0010616548825055,-0.033293679356575,0.0,0.0,0.0,-0.0112945064902305,60.0,8.165699005126953,-0.0,-7.684812430852618e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,9.903656609822065e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0001042902877088,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,7.702846050960943e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,0.0001042902804329,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.0004947078996337,286.4586181640625,294.1499938964844,292.04998779296875,291.723388671875,293.3651733398437,292.04998779296875,287.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552286403253,1.232169211107248e-08,0.0010552163003012,-0.0313235782086849,0.0,0.0,0.0,-0.010921224951744,60.0,8.112537384033203,-0.0,-7.591876993728874e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,9.903656609822065e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0001042902877088,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,7.702846050960943e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,0.0001042902804329,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.0004947078996337,286.4586181640625,294.1499938964844,292.04998779296875,291.723388671875,293.3651733398437,292.04998779296875,287.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552286403253,1.232169211107248e-08,0.0010552163003012,-0.0313235782086849,0.0,0.0,0.0,-0.010921224951744,60.0,8.112537384033203,-0.0,-7.591876993728874e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,9.842614235822111e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0001036474786815,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,7.655368244741112e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,0.0001036474714055,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,0.0004916587495245,286.4666748046875,294.1499938964844,292.04998779296875,291.723388671875,293.3410339355469,292.04998779296875,287.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487243998795,1.1561126278536449e-08,0.0010487127583473,-0.0293332487344741,0.0,0.0,0.0,-0.0105441799387335,60.0,8.058341979980469,-0.0,-7.498577048181687e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,9.842614235822111e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0001036474786815,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,7.655368244741112e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,0.0001036474714055,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,0.0004916587495245,286.4666748046875,294.1499938964844,292.04998779296875,291.723388671875,293.3410339355469,292.04998779296875,287.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487243998795,1.1561126278536449e-08,0.0010487127583473,-0.0293332487344741,0.0,0.0,0.0,-0.0105441799387335,60.0,8.058341979980469,-0.0,-7.498577048181687e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,9.781855624169113e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,0.0001030076673487,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,7.608111627632752e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,0.0001030076600727,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,0.0004886237438768,286.47467041015625,294.1499938964844,292.04998779296875,291.723388671875,293.3174743652344,292.04998779296875,287.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422505438327,1.08041122715008e-08,0.0010422397172078,-0.0273518729954957,0.0,0.0,0.0,-0.0101688960567116,60.0,8.003763198852539,-0.0,-7.406285362776543e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,9.781855624169113e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,0.0001030076673487,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,7.608111627632752e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,0.0001030076600727,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,0.0004886237438768,286.47467041015625,294.1499938964844,292.04998779296875,291.723388671875,293.3174743652344,292.04998779296875,287.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422505438327,1.08041122715008e-08,0.0010422397172078,-0.0273518729954957,0.0,0.0,0.0,-0.0101688960567116,60.0,8.003763198852539,-0.0,-7.406285362776543e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,9.75148068391718e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,0.0001026878017,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,7.584486593259498e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0001026877944241,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0004871064447797,286.4786682128906,294.1499938964844,292.04998779296875,291.723388671875,293.3058776855469,292.04998779296875,287.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390121024101,1.0425653229617636e-08,0.0010390016250312,-0.0263611916452646,0.0,0.0,0.0,-0.0099812680855393,60.0,7.9763617515563965,-0.0,-7.360360143593425e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,9.721641254145652e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.0001023735821945,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,7.561278471257538e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0001023735749186,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,0.0004856158921029,286.4826354980469,294.1499938964844,292.04998779296875,291.723388671875,293.2943725585937,292.04998779296875,287.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358345462009,1.005387506580746e-08,0.0010358244180679,-0.0253879223018884,0.0,0.0,0.0,-0.0097969714552164,60.0,7.949085712432861,-0.0,-7.315383498962549e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,9.68228850979358e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,0.0001019591727526,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,7.530669972766191e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0001019591654767,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.0004836501320824,286.4880065917969,294.1499938964844,292.04998779296875,291.723388671875,293.27899169921875,292.04998779296875,287.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316427797079,9.563563274639364e-09,0.0010316332336515,-0.0241042375564575,0.0,0.0,0.0,-0.0095539093017578,60.0,7.912548065185547,-0.0,-7.256277712031078e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,9.664562821853906e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,0.000101772515336,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,7.516884215874597e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.00010177250806,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,0.0004827647062484,286.4905090332031,294.1499938964844,292.04998779296875,291.723388671875,293.2719421386719,292.04998779296875,287.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297533590346,9.342719486937769e-09,0.0010297439293935,-0.0235260110348463,0.0,0.0,0.0,-0.0094444239512085,60.0,7.895812034606934,-0.0,-7.229733967051288e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.608405525796115e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.000101181147329,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,7.473205914720893e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,0.000101181140053,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,0.0004799595335498,286.49835205078125,294.1499938964844,292.04998779296875,291.723388671875,293.25,292.04998779296875,287.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237682145088,8.643038285072182e-09,0.001023759599775,-0.0216939058154821,0.0,0.0,0.0,-0.0090975537896156,60.0,7.843252658843994,-0.0,-7.145958846876965e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.608405525796115e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.000101181147329,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,7.473205914720893e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,0.000101181140053,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,0.0004799595335498,286.49835205078125,294.1499938964844,292.04998779296875,291.723388671875,293.25,292.04998779296875,287.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237682145088,8.643038285072182e-09,0.001023759599775,-0.0216939058154821,0.0,0.0,0.0,-0.0090975537896156,60.0,7.843252658843994,-0.0,-7.145958846876965e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,9.556320583214983e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,0.0001006326638162,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,7.432694837916642e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,0.0001006326565402,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0004773577675223,286.5061340332031,294.1499938964844,292.04998779296875,291.723388671875,293.2286071777344,292.04998779296875,287.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182196274399,7.994103157216159e-09,0.0010182115947827,-0.0199944842606782,0.0,0.0,0.0,-0.0087758544832468,60.0,7.79276704788208,-0.0,-7.068695140333149e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,9.556320583214983e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,0.0001006326638162,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,7.432694837916642e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,0.0001006326565402,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0004773577675223,286.5061340332031,294.1499938964844,292.04998779296875,291.723388671875,293.2286071777344,292.04998779296875,287.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182196274399,7.994103157216159e-09,0.0010182115947827,-0.0199944842606782,0.0,0.0,0.0,-0.0087758544832468,60.0,7.79276704788208,-0.0,-7.068695140333149e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,9.5071634859778e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0001001150230877,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,7.394461863441393e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0001001150158117,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,0.0004749022773467,286.51385498046875,294.1499938964844,292.04998779296875,291.723388671875,293.2077331542969,292.04998779296875,287.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129795409739,7.3816517343061605e-09,0.0010129722068086,-0.0183904524892568,0.0,0.0,0.0,-0.008472223766148,60.0,7.74432373046875,-0.0,-6.996160095695815e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
