time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984040,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,9.5071634859778e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0001001150230877,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,7.394461863441393e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0001001150158117,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,0.0004749022773467,286.51385498046875,294.1499938964844,292.04998779296875,291.723388671875,293.2077331542969,292.04998779296875,287.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129795409739,7.3816517343061605e-09,0.0010129722068086,-0.0183904524892568,0.0,0.0,0.0,-0.008472223766148,60.0,7.74432373046875,-0.0,-6.996160095695815e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,9.48380256886594e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,9.98690229607746e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,7.376292342087254e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,9.9869015684817e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,0.0004737353592645,286.5177001953125,294.1499938964844,292.04998779296875,291.723388671875,293.1974792480469,292.04998779296875,287.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104920947924,7.0906009952409485e-09,0.0010104849934577,-0.0176281277090311,0.0,0.0,0.0,-0.0083279451355338,60.0,7.720879554748535,-0.0,-6.961820986362e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,9.460531146032736e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,9.962396143237127e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,7.35819194233045e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,9.962395415641367e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0004725729231722,286.52154541015625,294.1499938964844,292.04998779296875,291.723388671875,293.1872253417969,292.04998779296875,287.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080097708851,6.800657814665101e-09,0.0010080029023811,-0.0168686788529157,0.0,0.0,0.0,-0.0081841945648193,60.0,7.697412014007568,-0.0,-6.927696460934385e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,9.417964611202478e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,9.91757187875919e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,7.325084879994392e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,9.917571151163428e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,0.0004704466555267,286.5292053222656,294.1499938964844,292.04998779296875,291.723388671875,293.1670227050781,292.04998779296875,287.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034755105152,6.2703309211542554e-09,0.0010034692240878,-0.0154795115813612,0.0,0.0,0.0,-0.0079212943091988,60.0,7.652697086334228,-0.0,-6.865496260388684e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,9.417964611202478e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,9.91757187875919e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,7.325084879994392e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,9.917571151163428e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,0.0004704466555267,286.5292053222656,294.1499938964844,292.04998779296875,291.723388671875,293.1670227050781,292.04998779296875,287.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034755105152,6.2703309211542554e-09,0.0010034692240878,-0.0154795115813612,0.0,0.0,0.0,-0.0079212943091988,60.0,7.652697086334228,-0.0,-6.865496260388684e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,9.37893710215576e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,9.876473632175475e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42108154296875,0.0,0.0,7.29473031242378e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,9.876472904579714e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,0.0004684971354436,286.5368347167969,294.1499938964844,292.04998779296875,291.723388671875,293.1472473144531,292.04998779296875,287.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993170388042,5.784090983951273e-09,0.0009993112180382,-0.014205751940608,0.0,0.0,0.0,-0.0076802433468401,60.0,7.610650062561035,-0.0,-6.80871394820315e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,9.37893710215576e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,9.876473632175475e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42108154296875,0.0,0.0,7.29473031242378e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,9.876472904579714e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,0.0004684971354436,286.5368347167969,294.1499938964844,292.04998779296875,291.723388671875,293.1472473144531,292.04998779296875,287.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993170388042,5.784090983951273e-09,0.0009993112180382,-0.014205751940608,0.0,0.0,0.0,-0.0076802433468401,60.0,7.610650062561035,-0.0,-6.80871394820315e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,9.343693091068415e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,9.839360427577049e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,7.267318142112345e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,9.839359699981288e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,0.0004667366447392,286.54443359375,294.1499938964844,292.04998779296875,291.723388671875,293.1279296875,292.04998779296875,287.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955617133527,5.344991116373876e-09,0.0009955563582479,-0.0130554214119911,0.0,0.0,0.0,-0.0074625615961849,60.0,7.571337699890137,-0.0,-6.757638004728507e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,9.343693091068415e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,9.839360427577049e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,7.267318142112345e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,9.839359699981288e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,0.0004667366447392,286.54443359375,294.1499938964844,292.04998779296875,291.723388671875,293.1279296875,292.04998779296875,287.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955617133527,5.344991116373876e-09,0.0009955563582479,-0.0130554214119911,0.0,0.0,0.0,-0.0074625615961849,60.0,7.571337699890137,-0.0,-6.757638004728507e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,9.312230395153164e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,9.80622789938934e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,7.242846913868561e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,9.80622717179358e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367980957031,0.0,0.0,0.0004651649796869,286.5519714355469,294.1499938964844,292.04998779296875,291.723388671875,293.1089782714844,292.04998779296875,287.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922091849148,4.952996679463695e-09,0.0009922042954713,-0.0120284520089626,0.0,0.0,0.0,-0.0072682322934269,60.0,7.534771919250488,-0.0,-6.712204481118533e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,9.312230395153164e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,9.80622789938934e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,7.242846913868561e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,9.80622717179358e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367980957031,0.0,0.0,0.0004651649796869,286.5519714355469,294.1499938964844,292.04998779296875,291.723388671875,293.1089782714844,292.04998779296875,287.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922091849148,4.952996679463695e-09,0.0009922042954713,-0.0120284520089626,0.0,0.0,0.0,-0.0072682322934269,60.0,7.534771919250488,-0.0,-6.712204481118533e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,9.297924407292156e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.791163756744936e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,7.231720519484952e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,9.791163029149176e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,0.0004644503933377,286.55572509765625,294.1499938964844,292.04998779296875,291.723388671875,293.0997009277344,292.04998779296875,287.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906848426908,4.774768136428521e-09,0.0009906800696626,-0.011561507359147,0.0,0.0,0.0,-0.0071798763237893,60.0,7.517556190490723,-0.0,-6.69159732069602e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,9.284510451834647e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,9.777037485037e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,7.221286796266213e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,9.777036757441238e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0004637803358491,286.5594787597656,294.1499938964844,292.04998779296875,291.723388671875,293.0904846191406,292.04998779296875,287.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892554953694,4.607643155907226e-09,0.0009892509551718,-0.011123645119369,0.0,0.0,0.0,-0.0070970249362289,60.0,7.500990390777588,-0.0,-6.672303243249189e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,9.265984408557416e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,9.757528459886088e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,7.206878217402846e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,9.757528459886088e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,0.0004628549213521,286.5651550292969,294.1499938964844,292.04998779296875,291.723388671875,293.0766906738281,292.04998779296875,287.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872814407572,4.376831785890545e-09,0.0009872771333903,-0.0105189168825745,0.0,0.0,0.0,-0.0069826007820665,60.0,7.477110862731934,-0.0,-6.645701944307802e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,9.260574006475508e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,9.751831385074183e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,7.202669803518802e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,9.751830657478422e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,0.0004625846631824,286.56695556640625,294.1499938964844,292.04998779296875,291.723388671875,293.0723571777344,292.04998779296875,287.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867049520835,4.309425705173453e-09,0.0009867006447166,-0.0103423092514276,0.0,0.0,0.0,-0.006949184462428,60.0,7.46986198425293,-0.0,-6.637943528176038e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556579589844,0.0,0.0,9.2402238806244e-05,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,9.73040223470889e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,7.186842412920669e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,9.730401507113128e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,0.0004615681536961,286.57440185546875,294.1499938964844,292.04998779296875,291.723388671875,293.0545959472656,292.04998779296875,287.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845364838838,4.0558947311808424e-09,0.0009845324093475,-0.0096780378371477,0.0,0.0,0.0,-0.0068234964273869,60.0,7.4414381980896,-0.0,-6.608802749497046e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556579589844,0.0,0.0,9.2402238806244e-05,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,9.73040223470889e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,7.186842412920669e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,9.730401507113128e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,0.0004615681536961,286.57440185546875,294.1499938964844,292.04998779296875,291.723388671875,293.0545959472656,292.04998779296875,287.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845364838838,4.0558947311808424e-09,0.0009845324093475,-0.0096780378371477,0.0,0.0,0.0,-0.0068234964273869,60.0,7.4414381980896,-0.0,-6.608802749497046e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,9.223594679497182e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,9.712890459923074e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,7.173907943069935e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,9.712889732327312e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,0.0004607374721672,286.5818176269531,294.1499938964844,292.04998779296875,291.723388671875,293.0372009277344,292.04998779296875,287.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827645262703,3.8487142361987026e-09,0.0009827606845647,-0.0091351997107267,0.0,0.0,0.0,-0.0067207878455519,60.0,7.415692806243896,-0.0,-6.585036516071342e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,9.223594679497182e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,9.712890459923074e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,7.173907943069935e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,9.712889732327312e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,0.0004607374721672,286.5818176269531,294.1499938964844,292.04998779296875,291.723388671875,293.0372009277344,292.04998779296875,287.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827645262703,3.8487142361987026e-09,0.0009827606845647,-0.0091351997107267,0.0,0.0,0.0,-0.0067207878455519,60.0,7.415692806243896,-0.0,-6.585036516071342e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,9.210385906044394e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,9.69898101175204e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,7.163634290918708e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,9.698980284156278e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701232910156,0.0,0.0,0.0004600776592269,286.5892333984375,294.1499938964844,292.04998779296875,291.723388671875,293.0201721191406,292.04998779296875,287.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813570650294,3.684147209526145e-09,0.0009813533397391,-0.0087040085345506,0.0,0.0,0.0,-0.0066392044536769,60.0,7.392600059509277,-0.0,-6.566189370005304e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,9.210385906044394e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,9.69898101175204e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,7.163634290918708e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,9.698980284156278e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701232910156,0.0,0.0,0.0004600776592269,286.5892333984375,294.1499938964844,292.04998779296875,291.723388671875,293.0201721191406,292.04998779296875,287.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813570650294,3.684147209526145e-09,0.0009813533397391,-0.0087040085345506,0.0,0.0,0.0,-0.0066392044536769,60.0,7.392600059509277,-0.0,-6.566189370005304e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,9.205603419104592e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,9.6939445938915e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,7.159914821386337e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,9.69394386629574e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,0.0004598387749865,286.5929260253906,294.1499938964844,292.04998779296875,291.723388671875,293.0118103027344,292.04998779296875,287.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980847980827,3.6245666468204255e-09,0.0009808443719521,-0.0085478965193033,0.0,0.0,0.0,-0.0066096698865294,60.0,7.382400512695312,-0.0,-6.559372422998423e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,9.20124221011065e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,9.689352009445427e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,7.156522769946605e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,9.689351281849667e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0004596209037117,286.5966186523437,294.1499938964844,292.04998779296875,291.723388671875,293.00347900390625,292.04998779296875,287.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803841821849,3.570230111549222e-09,0.0009803805733099,-0.0084055233746767,0.0,0.0,0.0,-0.0065827374346554,60.0,7.372535228729248,-0.0,-6.553158016231464e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.19547092053108e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,9.6832744020503e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,7.152034231694415e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,9.68327367445454e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.000459332630271,286.6039733886719,294.1499938964844,292.04998779296875,291.723388671875,292.9870910644531,292.04998779296875,287.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797674138098,3.498326739403978e-09,0.0009797639213502,-0.0082171242684125,0.0,0.0,0.0,-0.0065470826812088,60.0,7.354880809783935,-0.0,-6.544939878949664e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.19547092053108e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,9.6832744020503e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,7.152034231694415e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,9.68327367445454e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.000459332630271,286.6039733886719,294.1499938964844,292.04998779296875,291.723388671875,292.9870910644531,292.04998779296875,287.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797674138098,3.498326739403978e-09,0.0009797639213502,-0.0082171242684125,0.0,0.0,0.0,-0.0065470826812088,60.0,7.354880809783935,-0.0,-6.544939878949664e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48895263671875,0.0,0.0,9.193355072056876e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,9.681046503828838e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,7.150388410082087e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,9.681045776233076e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.0004592269542627,286.611328125,294.1499938964844,292.04998779296875,291.723388671875,292.97100830078125,292.050048828125,287.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795418009161,3.471965159818069e-09,0.0009795383084565,-0.0081480517983436,0.0,0.0,0.0,-0.0065340134315192,60.0,7.340075492858887,-0.0,-6.541928598835511e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48895263671875,0.0,0.0,9.193355072056876e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,9.681046503828838e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,7.150388410082087e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,9.681045776233076e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.0004592269542627,286.611328125,294.1499938964844,292.04998779296875,291.723388671875,292.97100830078125,292.050048828125,287.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795418009161,3.471965159818069e-09,0.0009795383084565,-0.0081480517983436,0.0,0.0,0.0,-0.0065340134315192,60.0,7.340075492858887,-0.0,-6.541928598835511e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,9.194319136440754e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,9.682062227511778e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,7.151138561312109e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,9.682061499916016e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,0.0004592751211021,286.6186828613281,294.1499938964844,292.0510559082031,291.7244567871094,292.9552001953125,292.05010986328125,287.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796445956453,3.483978883167537e-09,0.0009796411031857,-0.0081795305013656,0.0,0.0,0.0,-0.0065399692393839,60.0,7.3284196853637695,-0.0,-6.543300656858264e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,9.194319136440754e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,9.682062227511778e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,7.151138561312109e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,9.682061499916016e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,0.0004592751211021,286.6186828613281,294.1499938964844,292.0510559082031,291.7244567871094,292.9552001953125,292.05010986328125,287.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796445956453,3.483978883167537e-09,0.0009796411031857,-0.0081795305013656,0.0,0.0,0.0,-0.0065399692393839,60.0,7.3284196853637695,-0.0,-6.543300656858264e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,9.198318002745508e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,9.686272824183106e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,7.154248305596411e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,9.686272824183106e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0004594748897943,286.6260070800781,294.1499938964844,292.05419921875,291.7275695800781,292.9399108886719,292.05078125,287.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800710249692,3.5338010295760114e-09,0.0009800674160942,-0.0083100739866495,0.0,0.0,0.0,-0.0065646697767078,60.0,7.323140144348144,-0.0,-6.54899423579991e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,9.198318002745508e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,9.686272824183106e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,7.154248305596411e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,9.686272824183106e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0004594748897943,286.6260070800781,294.1499938964844,292.05419921875,291.7275695800781,292.9399108886719,292.05078125,287.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800710249692,3.5338010295760114e-09,0.0009800674160942,-0.0083100739866495,0.0,0.0,0.0,-0.0065646697767078,60.0,7.323140144348144,-0.0,-6.54899423579991e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,9.200261411024258e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,9.688319551059976e-05,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046691894531,0.0,0.0,7.155760249588639e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,9.688318823464216e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.0,0.0004595719510689,286.6296691894531,294.1499938964844,292.0565185546875,291.7298278808594,292.9322509765625,292.0510559082031,287.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802792919799,3.558011218984802e-09,0.0009802756831049,-0.0083735082298517,0.0,0.0,0.0,-0.0065766777843236,60.0,7.320462226867676,-0.0,-6.55176108921296e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089111328125,0.0,0.0,9.203510853694752e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,9.691740706330164e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,7.158287189668044e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,9.691739978734404e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,0.0004597342340275,286.6333312988281,294.1499938964844,292.0592956542969,291.73260498046875,292.9248046875,292.0516967773437,287.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806249290704,3.598491282730265e-09,0.0009806214366108,-0.0084795737639069,0.0,0.0,0.0,-0.0065967431291937,60.0,7.320413112640381,-0.0,-6.556389564593701e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,9.209132986143231e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,9.697661880636588e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,7.162660040194169e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,9.697661153040826e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,0.0004600151150953,286.6394958496094,294.1499938964844,292.06500244140625,291.7382507324219,292.9123229980469,292.0528259277344,287.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981222721748,3.668541248558199e-09,0.0009812189964577,-0.0086631188169121,0.0,0.0,0.0,-0.0066314633004367,60.0,7.320679187774658,-0.0,-6.564403065567603e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,9.210778080159798e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,9.699393558548763e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,7.163939153542742e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,9.699392830953002e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166320800781,0.0,0.0,0.0004600972461048,286.6406555175781,294.1499938964844,292.06622314453125,291.7394714355469,292.9101257324219,292.053466796875,287.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813979268074,3.6890279719870014e-09,0.0009813942015171,-0.0087167983874678,0.0,0.0,0.0,-0.0066416193731129,60.0,7.322227478027344,-0.0,-6.566747856595613e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,9.219835192197934e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,9.708930883789436e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,7.170983735704795e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,9.708930883789436e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,0.0004605496942531,286.6479797363281,294.1499938964844,292.0749206542969,291.74810791015625,292.8957214355469,292.055908203125,287.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823630098253,3.8018672654516195e-09,0.0009823591681197,-0.0090124560520052,0.0,0.0,0.0,-0.0066975592635571,60.0,7.328181266784668,-0.0,-6.579668365702673e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,9.219835192197934e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,9.708930883789436e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,7.170983735704795e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,9.708930883789436e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,0.0004605496942531,286.6479797363281,294.1499938964844,292.0749206542969,291.74810791015625,292.8957214355469,292.055908203125,287.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823630098253,3.8018672654516195e-09,0.0009823591681197,-0.0090124560520052,0.0,0.0,0.0,-0.0066975592635571,60.0,7.328181266784668,-0.0,-6.579668365702673e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,9.231912554241716e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,9.721649985294788e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,7.180377724580467e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285339355469,0.0,0.0,9.721649257699028e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,0.0004611530166584,286.6553039550781,294.1499938964844,292.0852355957031,291.7583312988281,292.8823547363281,292.0611572265625,287.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836502140387,3.952341565138795e-09,0.0009836462559178,-0.0094067184254527,0.0,0.0,0.0,-0.0067721572704613,60.0,7.342457771301269,-0.0,-6.596918211698721e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,9.231912554241716e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,9.721649985294788e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,7.180377724580467e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285339355469,0.0,0.0,9.721649257699028e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,0.0004611530166584,286.6553039550781,294.1499938964844,292.0852355957031,291.7583312988281,292.8823547363281,292.0611572265625,287.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836502140387,3.952341565138795e-09,0.0009836462559178,-0.0094067184254527,0.0,0.0,0.0,-0.0067721572704613,60.0,7.342457771301269,-0.0,-6.596918211698721e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
