time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986380,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53564453125,0.0,0.0,9.243898966815324e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,9.734271588968112e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347900390625,0.0,0.0,7.18970040907152e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,9.734270861372352e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0004617517406586,286.6626281738281,294.1499938964844,292.0971069335937,291.7701110839844,292.8690795898437,292.0668029785156,287.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849269408732,4.101669226486138e-09,0.000984922866337,-0.0097979735583066,0.0,0.0,0.0,-0.0068461843766272,60.0,7.357275485992432,-0.0,-6.614059344656198e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53564453125,0.0,0.0,9.243898966815324e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,9.734271588968112e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347900390625,0.0,0.0,7.18970040907152e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,9.734270861372352e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0004617517406586,286.6626281738281,294.1499938964844,292.0971069335937,291.7701110839844,292.8690795898437,292.0668029785156,287.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849269408732,4.101669226486138e-09,0.000984922866337,-0.0097979735583066,0.0,0.0,0.0,-0.0068461843766272,60.0,7.357275485992432,-0.0,-6.614059344656198e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389709472656,0.0,0.0,9.250365837942808e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,9.741081885294987e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53814697265625,0.0,0.0,7.194730278570205e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,9.741081157699227e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,0.0004620747640728,286.6662902832031,294.1499938964844,292.10357666015625,291.7765197753906,292.86248779296875,292.06951904296875,287.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856176329776,4.182242552275284e-09,0.000985613442026,-0.010009080171585,0.0,0.0,0.0,-0.0068861357867717,60.0,7.365099430084228,-0.0,-6.623317005960416e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,9.257617057301104e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,9.748717275215311e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,7.200369873316959e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,9.748716547619551e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,0.0004624369612429,286.6699523925781,294.1499938964844,292.1103820800781,291.78326416015625,292.8561096191406,292.0730895996094,287.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863895829766,4.272577847075354e-09,0.0009863852756097,-0.0102457655593752,0.0,0.0,0.0,-0.0069309156388044,60.0,7.375168800354004,-0.0,-6.633704430214493e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5490417480469,0.0,0.0,9.272321767639367e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,9.764201968209818e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,7.211806951090693e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,9.764201240614057e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,0.0004631715128198,286.6772766113281,294.1499938964844,292.125,291.7977600097656,292.8434753417969,292.0805053710937,287.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879551362246,4.45577752472559e-09,0.0009879507124423,-0.0107257580384612,0.0,0.0,0.0,-0.007021730300039,60.0,7.396000385284424,-0.0,-6.654794759697324e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5490417480469,0.0,0.0,9.272321767639367e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,9.764201968209818e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,7.211806951090693e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,9.764201240614057e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,0.0004631715128198,286.6772766113281,294.1499938964844,292.125,291.7977600097656,292.8434753417969,292.0805053710937,287.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879551362246,4.45577752472559e-09,0.0009879507124423,-0.0107257580384612,0.0,0.0,0.0,-0.007021730300039,60.0,7.396000385284424,-0.0,-6.654794759697324e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,9.288729779655114e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.78148018475622e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549621582031,0.0,0.0,7.22456825315021e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,9.78148018475622e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.0004639911348931,286.6846008300781,294.1499938964844,292.1408386230469,291.8134460449219,292.8316345214844,292.0913391113281,287.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897038107737,4.660199337536142e-09,0.0009896991541609,-0.0112613420933485,0.0,0.0,0.0,-0.0071230730973184,60.0,7.422565937042236,-0.0,-6.678367725498904e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,9.288729779655114e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.78148018475622e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549621582031,0.0,0.0,7.22456825315021e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,9.78148018475622e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.0004639911348931,286.6846008300781,294.1499938964844,292.1408386230469,291.8134460449219,292.8316345214844,292.0913391113281,287.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897038107737,4.660199337536142e-09,0.0009896991541609,-0.0112613420933485,0.0,0.0,0.0,-0.0071230730973184,60.0,7.422565937042236,-0.0,-6.678367725498904e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,9.304836567025632e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,9.798441897146404e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56170654296875,0.0,0.0,7.237096724566072e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,9.798441897146404e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,0.0004647957102861,286.6919250488281,294.1499938964844,292.15777587890625,291.83026123046875,292.81988525390625,292.1017150878906,287.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914193069562,4.860875257861608e-09,0.0009914144175127,-0.0117871044203639,0.0,0.0,0.0,-0.0072225532494485,60.0,7.44950532913208,-0.0,-6.70154989279581e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,9.304836567025632e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,9.798441897146404e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56170654296875,0.0,0.0,7.237096724566072e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,9.798441897146404e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,0.0004647957102861,286.6919250488281,294.1499938964844,292.15777587890625,291.83026123046875,292.81988525390625,292.1017150878906,287.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914193069562,4.860875257861608e-09,0.0009914144175127,-0.0117871044203639,0.0,0.0,0.0,-0.0072225532494485,60.0,7.44950532913208,-0.0,-6.70154989279581e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692443847656,0.0,0.0,9.322443656856194e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,9.816982492338866e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.0,0.0,7.250790076795965e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,9.816982492338866e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,0.0004656751989386,286.6992492675781,294.1499938964844,292.1757202148437,291.8480529785156,292.8087463378906,292.1148681640625,287.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993296620436,5.080230014442577e-09,0.0009932914981618,-0.0123617900535464,0.0,0.0,0.0,-0.0073313037864863,60.0,7.480562210083008,-0.0,-6.726934742573576e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692443847656,0.0,0.0,9.322443656856194e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,9.816982492338866e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.0,0.0,7.250790076795965e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,9.816982492338866e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,0.0004656751989386,286.6992492675781,294.1499938964844,292.1757202148437,291.8480529785156,292.8087463378906,292.1148681640625,287.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993296620436,5.080230014442577e-09,0.0009932914981618,-0.0123617900535464,0.0,0.0,0.0,-0.0073313037864863,60.0,7.480562210083008,-0.0,-6.726934742573576e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726318359375,0.0,0.0,9.33104456635192e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,9.826040331972764e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57183837890625,0.0,0.0,7.257480319822207e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,9.826039604377002e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,0.0004661048587877,286.7029113769531,294.1499938964844,292.1850280761719,291.8572998046875,292.8034362792969,292.12188720703125,287.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.187392293493076e-09,0.0009942080359905,-0.0126425409689545,0.0,0.0,0.0,-0.0073844296857714,60.0,7.497148513793945,-0.0,-6.739353608509191e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,9.339983080280943e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,9.835453238338232e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752258300781,0.0,0.0,7.26443249732256e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,9.83545251074247e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,0.0004665513697545,286.7065734863281,294.1499938964844,292.1945495605469,291.8667297363281,292.7984924316406,292.12994384765625,287.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951650863513,5.2987556564687566e-09,0.0009951597312465,-0.0129342945292592,0.0,0.0,0.0,-0.0074396347627043,60.0,7.514984130859375,-0.0,-6.75227127544531e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,9.3563248810824e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,9.852661605691536e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,7.277142867678776e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,9.852660878095776e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,0.0004673676739912,286.7133178710937,294.1499938964844,292.21258544921875,291.8846130371094,292.789306640625,292.1444702148437,287.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969059610739,5.502351019259777e-09,0.0009969004895538,-0.0134676722809672,0.0,0.0,0.0,-0.0075405645184218,60.0,7.547497749328613,-0.0,-6.775920269319613e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.0,0.0,9.357748785987496e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,9.85416118055582e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,7.278250268427655e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,9.85416045296006e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.000467438774649,286.7138977050781,294.1499938964844,292.2142028808594,291.8861999511719,292.7885131835937,292.1457214355469,287.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970575338229,5.520089274568818e-09,0.0009970520623028,-0.0135141424834728,0.0,0.0,0.0,-0.0075493576005101,60.0,7.5503249168396,-0.0,-6.77798226433879e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,9.376847447128966e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,9.874273382592946e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,7.293104863492772e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,9.874272654997184e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,0.0004683928273152,286.7212219238281,294.1499938964844,292.2345275878906,291.9063720703125,292.779296875,292.1640625,287.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990924736484,5.758038934544629e-09,0.0009990867692977,-0.0141375055536627,0.0,0.0,0.0,-0.0076673198491334,60.0,7.588967323303223,-0.0,-6.805678509635983e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,9.376847447128966e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,9.874273382592946e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,7.293104863492772e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,9.874272654997184e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,0.0004683928273152,286.7212219238281,294.1499938964844,292.2345275878906,291.9063720703125,292.779296875,292.1640625,287.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990924736484,5.758038934544629e-09,0.0009990867692977,-0.0141375055536627,0.0,0.0,0.0,-0.0076673198491334,60.0,7.588967323303223,-0.0,-6.805678509635983e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59637451171875,0.0,0.0,9.39534220378846e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,9.89374821074307e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,7.307488704100251e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,9.893747483147308e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972900390625,0.0,0.0,0.0004693166411016,286.72857666015625,294.1499938964844,292.25543212890625,291.9270935058594,292.770263671875,292.1822204589844,287.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010624537244,5.988452400629285e-09,0.001001056516543,-0.0147411106154322,0.0,0.0,0.0,-0.0077815428376197,60.0,7.627614974975586,-0.0,-6.832550525359693e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59637451171875,0.0,0.0,9.39534220378846e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,9.89374821074307e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,7.307488704100251e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,9.893747483147308e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972900390625,0.0,0.0,0.0004693166411016,286.72857666015625,294.1499938964844,292.25543212890625,291.9270935058594,292.770263671875,292.1822204589844,287.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010624537244,5.988452400629285e-09,0.001001056516543,-0.0147411106154322,0.0,0.0,0.0,-0.0077815428376197,60.0,7.627614974975586,-0.0,-6.832550525359693e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,9.41623657126911e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,9.915751434164122e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,7.323740283027291e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,9.91575070656836e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,0.0004703603626694,286.73590087890625,294.1499938964844,292.2768249511719,291.94830322265625,292.7615966796875,292.2017822265625,287.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032909922301,6.248776607264972e-09,0.0010032847058027,-0.0154230492189526,0.0,0.0,0.0,-0.0079106083139777,60.0,7.668749809265137,-0.0,-6.862974544219469e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,9.41623657126911e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,9.915751434164122e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,7.323740283027291e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,9.91575070656836e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,0.0004703603626694,286.73590087890625,294.1499938964844,292.2768249511719,291.94830322265625,292.7615966796875,292.2017822265625,287.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032909922301,6.248776607264972e-09,0.0010032847058027,-0.0154230492189526,0.0,0.0,0.0,-0.0079106083139777,60.0,7.668749809265137,-0.0,-6.862974544219469e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,9.425828466191888e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,9.925852646119893e-05,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058349609375,0.0,0.0,7.331201049964875e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,9.925851918524133e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,0.000470839528134,286.73956298828125,294.1499938964844,292.28765869140625,291.95904541015625,292.75750732421875,292.21197509765625,287.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.3682845663493034e-09,0.0010043062502518,-0.0157361049205064,0.0,0.0,0.0,-0.0079698516055941,60.0,7.689786434173584,-0.0,-6.876963709601115e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,9.435773972654717e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,9.936324931913988e-05,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,7.338936120504513e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,9.936324204318224e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,0.0004713363014161,286.7432556152344,294.1499938964844,292.298583984375,291.9698791503906,292.7536926269531,292.2227783203125,287.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.49218456771905e-09,0.0010053639998659,-0.016060659661889,0.0,0.0,0.0,-0.0080312648788094,60.0,7.711477279663086,-0.0,-6.891482939863637e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,9.455216058995576e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.956798021448776e-05,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,7.354057743214071e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,9.956798021448776e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177062988281,0.0,0.0,0.0004723074671346,286.7505798339844,294.1499938964844,292.3205871582031,291.99169921875,292.746337890625,292.2447204589844,287.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074425954371,6.7344112508749285e-09,0.0010074359597638,-0.0166951548308134,0.0,0.0,0.0,-0.0081513505429029,60.0,7.755303382873535,-0.0,-6.919911044178664e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,9.455216058995576e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.956798021448776e-05,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,7.354057743214071e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,9.956798021448776e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177062988281,0.0,0.0,0.0004723074671346,286.7505798339844,294.1499938964844,292.3205871582031,291.99169921875,292.746337890625,292.2447204589844,287.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074425954371,6.7344112508749285e-09,0.0010074359597638,-0.0166951548308134,0.0,0.0,0.0,-0.0081513505429029,60.0,7.755303382873535,-0.0,-6.919911044178664e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,9.473341197008268e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,9.975885041058064e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229553222656,0.0,0.0,7.368154911091551e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62335205078125,0.0,0.0,9.975885041058064e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,0.0004732128873001,286.7579345703125,294.1499938964844,292.3427734375,292.0137023925781,292.7396850585937,292.26739501953125,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093738092109,6.960234610886573e-09,0.0010093668242916,-0.0172866657376289,0.0,0.0,0.0,-0.0082633001729846,60.0,7.799246311187744,-0.0,-6.946467578927695e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,9.473341197008268e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,9.975885041058064e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229553222656,0.0,0.0,7.368154911091551e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62335205078125,0.0,0.0,9.975885041058064e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,0.0004732128873001,286.7579345703125,294.1499938964844,292.3427734375,292.0137023925781,292.7396850585937,292.26739501953125,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093738092109,6.960234610886573e-09,0.0010093668242916,-0.0172866657376289,0.0,0.0,0.0,-0.0082633001729846,60.0,7.799246311187744,-0.0,-6.946467578927695e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,9.491165837971494e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,9.994655556511134e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,7.382019248325378e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,9.994655556511134e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313781738281,0.0,0.0,0.0004741032607853,286.7652893066406,294.1499938964844,292.364990234375,292.0357360839844,292.733154296875,292.2900390625,287.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.1823147429483924e-09,0.001011267886497,-0.0178683511912822,0.0,0.0,0.0,-0.0083734048530459,60.0,7.843029975891113,-0.0,-6.972632604629325e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,9.491165837971494e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,9.994655556511134e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,7.382019248325378e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,9.994655556511134e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313781738281,0.0,0.0,0.0004741032607853,286.7652893066406,294.1499938964844,292.364990234375,292.0357360839844,292.733154296875,292.2900390625,287.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.1823147429483924e-09,0.001011267886497,-0.0178683511912822,0.0,0.0,0.0,-0.0083734048530459,60.0,7.843029975891113,-0.0,-6.972632604629325e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,9.505374328000472e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,0.0001000961783574,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366882324219,0.0,0.0,7.3930699727498e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,0.0001000961783574,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,0.0004748130158986,286.7726135253906,294.1499938964844,292.3871765136719,292.0577392578125,292.7279357910156,292.3132629394531,287.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127872228622,7.3593344751543555e-09,0.0010127798886969,-0.0183320026844739,0.0,0.0,0.0,-0.0084611531347036,60.0,7.8853440284729,-0.0,-6.99352469268888e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,9.505374328000472e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,0.0001000961783574,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366882324219,0.0,0.0,7.3930699727498e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,0.0001000961783574,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,0.0004748130158986,286.7726135253906,294.1499938964844,292.3871765136719,292.0577392578125,292.7279357910156,292.3132629394531,287.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127872228622,7.3593344751543555e-09,0.0010127798886969,-0.0183320026844739,0.0,0.0,0.0,-0.0084611531347036,60.0,7.8853440284729,-0.0,-6.99352469268888e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,9.514549310551956e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0001001927957986,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,7.40020623197779e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405029296875,0.0,0.0,0.0001001927885226,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64166259765625,0.0,0.0,0.0004752713139168,286.7762756347656,294.1499938964844,292.3982238769531,292.06866455078125,292.7250671386719,292.3247985839844,287.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137697681784,7.47364659048344e-09,0.0010137623175978,-0.0186313949525356,0.0,0.0,0.0,-0.0085178473964333,60.0,7.907407760620117,-0.0,-7.007031399552943e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,9.5208095444832e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,0.0001002587159746,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435546875,0.0,0.0,7.405074575217441e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,0.0001002587086986,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,0.0004755840054713,286.7799377441406,294.1499938964844,292.4092102050781,292.0795593261719,292.7224426269531,292.3364562988281,287.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144325206056,7.551635761160469e-09,0.0010144249536097,-0.0188356637954711,0.0,0.0,0.0,-0.0085564889013767,60.0,7.928017616271973,-0.0,-7.016254954805845e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,9.533473348710686e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,0.0001003920770017,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,7.414924766635522e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507873535156,0.0,0.0,0.0001003920697257,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,0.0004762166063301,286.78729248046875,294.1499938964844,292.4309387207031,292.10113525390625,292.7174377441406,292.3594970703125,287.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157829383388,7.709419769241777e-09,0.0010157752549275,-0.0192489065229892,0.0,0.0,0.0,-0.0086347144097089,60.0,7.969513416290283,-0.0,-7.034932281158035e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,9.533473348710686e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,0.0001003920770017,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,7.414924766635522e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507873535156,0.0,0.0,0.0001003920697257,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,0.0004762166063301,286.78729248046875,294.1499938964844,292.4309387207031,292.10113525390625,292.7174377441406,292.3594970703125,287.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157829383388,7.709419769241777e-09,0.0010157752549275,-0.0192489065229892,0.0,0.0,0.0,-0.0086347144097089,60.0,7.969513416290283,-0.0,-7.034932281158035e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,9.543992928229272e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,0.0001005028461804,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,7.423106580972672e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,0.0001005028389045,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,0.000476742075989,286.79461669921875,294.1499938964844,292.45233154296875,292.1223449707031,292.7127380371094,292.38262939453125,287.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840473159603789e-09,0.001016893889755,-0.0195921380072832,0.0,0.0,0.0,-0.0086996732279658,60.0,8.009523391723633,-0.0,-7.050465455904489e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,9.543992928229272e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,0.0001005028461804,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,7.423106580972672e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,0.0001005028389045,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,0.000476742075989,286.79461669921875,294.1499938964844,292.45233154296875,292.1223449707031,292.7127380371094,292.38262939453125,287.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840473159603789e-09,0.001016893889755,-0.0195921380072832,0.0,0.0,0.0,-0.0086996732279658,60.0,8.009523391723633,-0.0,-7.050465455904489e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,9.552437404636294e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001005917729344,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,7.429674587910995e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,0.0001005917729344,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,0.0004771639069076,286.80194091796875,294.1499938964844,292.4732360839844,292.14306640625,292.7085876464844,292.4052734375,287.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178021620959,7.945686775201466e-09,0.001017794245854,-0.0198676884174346,0.0,0.0,0.0,-0.0087518356740474,60.0,8.047391891479492,-0.0,-7.062947560143584e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
