time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988720,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,9.552437404636294e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001005917729344,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,7.429674587910995e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,0.0001005917729344,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,0.0004771639069076,286.80194091796875,294.1499938964844,292.4732360839844,292.14306640625,292.7085876464844,292.4052734375,287.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178021620959,7.945686775201466e-09,0.001017794245854,-0.0198676884174346,0.0,0.0,0.0,-0.0087518356740474,60.0,8.047391891479492,-0.0,-7.062947560143584e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,9.5580420747865e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,0.0001006507955025,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710510253906,0.0,0.0,7.434033614117652e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.0001006507955025,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,0.0004774438857566,286.8092346191406,294.1499938964844,292.4935607910156,292.1632385253906,292.7050170898437,292.4272766113281,287.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183989070355,8.015516250736711e-09,0.0010183909907937,-0.0200505666434764,0.0,0.0,0.0,-0.0087864510715007,60.0,8.082233428955078,-0.0,-7.071238172784433e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,9.5580420747865e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,0.0001006507955025,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710510253906,0.0,0.0,7.434033614117652e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.0001006507955025,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,0.0004774438857566,286.8092346191406,294.1499938964844,292.4935607910156,292.1632385253906,292.7050170898437,292.4272766113281,287.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183989070355,8.015516250736711e-09,0.0010183909907937,-0.0200505666434764,0.0,0.0,0.0,-0.0087864510715007,60.0,8.082233428955078,-0.0,-7.071238172784433e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,9.56075164140202e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.0001006793245323,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0,0.0,7.43614073144272e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,0.0001006793172564,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759338378906,0.0,0.0,0.0004775791894644,286.8128967285156,294.1499938964844,292.50347900390625,292.1730651855469,292.7032470703125,292.43829345703125,287.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186876170337,8.049267030685314e-09,0.0010186795843765,-0.0201389584690332,0.0,0.0,0.0,-0.0088031832128763,60.0,8.099554061889648,-0.0,-7.075247054899594e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,9.562045306665824e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67803955078125,0.0,0.0,0.000100692945125,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,7.437146996380761e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783142089844,0.0,0.0,0.000100692945125,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0004776438290718,286.8165283203125,294.1499938964844,292.5132141113281,292.1827087402344,292.7016906738281,292.44891357421875,287.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188247542828,8.065385692646032e-09,0.0010188167216256,-0.0201811715960502,0.0,0.0,0.0,-0.0088111702352762,60.0,8.11530590057373,-0.0,-7.077161967572465e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,9.563926869304852e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0001007127648335,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,7.438610919052735e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,0.0001007127648335,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,0.0004777378344442,286.8238220214844,294.1499938964844,292.53204345703125,292.2013854980469,292.6988220214844,292.4697570800781,287.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101902813185,8.088833602926115e-09,0.0010190200991928,-0.0202425774186849,0.0,0.0,0.0,-0.0088228089734911,60.0,8.145295143127441,-0.0,-7.07994800563938e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,9.563926869304852e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0001007127648335,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,7.438610919052735e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,0.0001007127648335,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,0.0004777378344442,286.8238220214844,294.1499938964844,292.53204345703125,292.2013854980469,292.6988220214844,292.4697570800781,287.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101902813185,8.088833602926115e-09,0.0010190200991928,-0.0202425774186849,0.0,0.0,0.0,-0.0088228089734911,60.0,8.145295143127441,-0.0,-7.07994800563938e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923217773437,0.0,0.0,9.562943159835412e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001007024038699,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,7.437845488311723e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.0001007024038699,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,0.0004776887071784,286.8310852050781,294.1499938964844,292.54998779296875,292.2191772460937,292.6962890625,292.4898681640625,287.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189216118305,8.076573188020575e-09,0.0010189135791733,-0.0202104691416025,0.0,0.0,0.0,-0.0088167218491435,60.0,8.172409057617188,-0.0,-7.078491393031072e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923217773437,0.0,0.0,9.562943159835412e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001007024038699,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,7.437845488311723e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.0001007024038699,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,0.0004776887071784,286.8310852050781,294.1499938964844,292.54998779296875,292.2191772460937,292.6962890625,292.4898681640625,287.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189216118305,8.076573188020575e-09,0.0010189135791733,-0.0202104691416025,0.0,0.0,0.0,-0.0088167218491435,60.0,8.172409057617188,-0.0,-7.078491393031072e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,9.561509068589658e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,0.0001006872989819,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69854736328125,0.0,0.0,7.436730084009469e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.0001006872989819,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.0004776170535478,286.8383483886719,294.1499938964844,292.5673522949219,292.2356262207031,292.69403076171875,292.5093994140625,287.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187695734202,8.058703038216208e-09,0.001018761540763,-0.0201636683195829,0.0,0.0,0.0,-0.008807866834104,60.0,8.1972017288208,-0.0,-7.076367580793885e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,9.561509068589658e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,0.0001006872989819,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69854736328125,0.0,0.0,7.436730084009469e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.0001006872989819,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.0004776170535478,286.8383483886719,294.1499938964844,292.5673522949219,292.2356262207031,292.69403076171875,292.5093994140625,287.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187695734202,8.058703038216208e-09,0.001018761540763,-0.0201636683195829,0.0,0.0,0.0,-0.008807866834104,60.0,8.1972017288208,-0.0,-7.076367580793885e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,9.561178740113974e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,0.0001006838283501,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70538330078125,0.0,0.0,7.436473242705688e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,0.0001006838210741,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,0.0004776005807798,286.8455810546875,294.1499938964844,292.58447265625,292.2503967285156,292.6927490234375,292.5277404785156,287.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187332518398,8.054588995776157e-09,0.0010187252191826,-0.0201528966426849,0.0,0.0,0.0,-0.0088058216497302,60.0,8.215567588806152,-0.0,-7.075879437934418e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,9.561178740113974e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,0.0001006838283501,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70538330078125,0.0,0.0,7.436473242705688e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,0.0001006838210741,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,0.0004776005807798,286.8455810546875,294.1499938964844,292.58447265625,292.2503967285156,292.6927490234375,292.5277404785156,287.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187332518398,8.054588995776157e-09,0.0010187252191826,-0.0201528966426849,0.0,0.0,0.0,-0.0088058216497302,60.0,8.215567588806152,-0.0,-7.075879437934418e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,9.560377657180652e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0001006753882393,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088317871094,0.0,0.0,7.435849693138152e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70916748046875,0.0,0.0,0.0001006753809633,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,0.0004775605339091,286.84918212890625,294.1499938964844,292.59295654296875,292.2571716308594,292.69189453125,292.5372619628906,287.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186493163928,8.044603205803469e-09,0.0010186412837356,-0.0201267413794994,0.0,0.0,0.0,-0.0088008781895041,60.0,8.226685523986816,-0.0,-7.0746928315657e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,9.560311445966364e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001006746970233,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,7.435798761434853e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,0.0001006746897473,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,0.0004775572451762,286.8528137207031,294.1499938964844,292.6014404296875,292.2635498046875,292.6911926269531,292.5464782714844,287.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043782528943666e-09,0.0010186337167397,-0.0201245937496423,0.0,0.0,0.0,-0.0088004693388938,60.0,8.235840797424316,-0.0,-7.0745954872109e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,9.56044823396951e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.000100676130387,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,7.43590499041602e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,0.000100676123111,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,0.0004775640554726,286.8600158691406,294.1499938964844,292.6182556152344,292.2752380371094,292.6899719238281,292.56475830078125,287.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045476285190034e-09,0.001018647220917,-0.0201290305703878,0.0,0.0,0.0,-0.0088013038039207,60.0,8.253181457519531,-0.0,-7.07479657080512e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,9.56044823396951e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.000100676130387,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,7.43590499041602e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,0.000100676123111,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,0.0004775640554726,286.8600158691406,294.1499938964844,292.6182556152344,292.2752380371094,292.6899719238281,292.56475830078125,287.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045476285190034e-09,0.001018647220917,-0.0201290305703878,0.0,0.0,0.0,-0.0088013038039207,60.0,8.253181457519531,-0.0,-7.07479657080512e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265625,0.0,0.0,9.561207116348668e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,0.0001006841193884,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,7.43649507057853e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0001006841193884,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,0.0004776019777636,286.8672180175781,294.1499938964844,292.635009765625,292.2854919433594,292.6889953613281,292.5826721191406,287.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.268497467041016,-0.0,-7.075919938870356e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265625,0.0,0.0,9.561207116348668e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,0.0001006841193884,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,7.43649507057853e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0001006841193884,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,0.0004776019777636,286.8672180175781,294.1499938964844,292.635009765625,292.2854919433594,292.6889953613281,292.5826721191406,287.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.268497467041016,-0.0,-7.075919938870356e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,9.563234925735742e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.000100705474324,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,7.438072498189285e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73309326171875,0.0,0.0,0.000100705474324,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,0.0004777032590936,286.8743896484375,294.1499938964844,292.6517028808594,292.2944641113281,292.6889953613281,292.6000671386719,287.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080196067794532e-09,0.0010189440799877,-0.0202199574559927,0.0,0.0,0.0,-0.0088185155764222,60.0,8.278519630432129,-0.0,-7.078921981928944e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,9.563234925735742e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.000100705474324,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,7.438072498189285e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73309326171875,0.0,0.0,0.000100705474324,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,0.0004777032590936,286.8743896484375,294.1499938964844,292.6517028808594,292.2944641113281,292.6889953613281,292.6000671386719,287.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080196067794532e-09,0.0010189440799877,-0.0202199574559927,0.0,0.0,0.0,-0.0088185155764222,60.0,8.278519630432129,-0.0,-7.078921981928944e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,9.564758511260152e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,0.0001007215178105,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,7.439257751684636e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,0.0001007215178105,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,0.0004777793947141,286.8815612792969,294.1499938964844,292.6684265136719,292.3022155761719,292.68878173828125,292.6175842285156,287.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099179105158782e-09,0.0010191060137003,-0.0202696714550256,0.0,0.0,0.0,-0.0088279247283935,60.0,8.29002857208252,-0.0,-7.081177955114981e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,9.564758511260152e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,0.0001007215178105,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,7.439257751684636e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,0.0001007215178105,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,0.0004777793947141,286.8815612792969,294.1499938964844,292.6684265136719,292.3022155761719,292.68878173828125,292.6175842285156,287.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099179105158782e-09,0.0010191060137003,-0.0202696714550256,0.0,0.0,0.0,-0.0088279247283935,60.0,8.29002857208252,-0.0,-7.081177955114981e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,9.566002700012176e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0001007346218102,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,7.440224726451561e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74334716796875,0.0,0.0,0.0001007346145343,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0004778415313921,286.8851623535156,294.1499938964844,292.6767883300781,292.3056640625,292.6888122558594,292.6262512207031,287.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114677818582551e-09,0.0010192395420745,-0.0203102584928274,0.0,0.0,0.0,-0.008835612796247,60.0,8.294462203979492,-0.0,-7.083019681886071e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470397949219,0.0,0.0,9.56730218604207e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,0.0001007483078865,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,7.441236084559932e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,0.0001007483078865,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477111816406,0.0,0.0,0.0004779064620379,286.88873291015625,294.1499938964844,292.6851806640625,292.308837890625,292.6889038085937,292.6349182128906,287.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.298662185668945,-0.0,-7.084944542157245e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,9.570189286023378e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001007787141134,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,7.44348144507967e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001007787068374,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,0.0004780506715178,286.8959045410156,294.1499938964844,292.7019958496094,292.314453125,292.6892395019531,292.6522216796875,287.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.3060884475708,-0.0,-7.089221298883785e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,9.570189286023378e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001007787141134,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,7.44348144507967e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001007787068374,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,0.0004780506715178,286.8959045410156,294.1499938964844,292.7019958496094,292.314453125,292.6892395019531,292.6522216796875,287.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.3060884475708,-0.0,-7.089221298883785e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,9.573682473273948e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,0.0001008154940791,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601013183594,0.0,0.0,7.446198287652805e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604064941406,0.0,0.0,0.0001008154868031,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613525390625,0.0,0.0,0.0004782251489814,286.9030456542969,294.1499938964844,292.7189636230469,292.3191223144531,292.6899719238281,292.6695251464844,287.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.3113431930542,-0.0,-7.094396181628326e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,9.573682473273948e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,0.0001008154940791,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601013183594,0.0,0.0,7.446198287652805e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604064941406,0.0,0.0,0.0001008154868031,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613525390625,0.0,0.0,0.0004782251489814,286.9030456542969,294.1499938964844,292.7189636230469,292.3191223144531,292.6899719238281,292.6695251464844,287.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.3113431930542,-0.0,-7.094396181628326e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,9.577427408657968e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0001008549297694,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,7.449110853485763e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672424316406,0.0,0.0,0.0001008549224934,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,0.0004784122284036,286.91015625,294.1499938964844,292.736083984375,292.32293701171875,292.69091796875,292.6868591308594,287.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.315719604492188,-0.0,-7.09994765202282e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,9.577427408657968e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0001008549297694,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,7.449110853485763e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672424316406,0.0,0.0,0.0001008549224934,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,0.0004784122284036,286.91015625,294.1499938964844,292.736083984375,292.32293701171875,292.69091796875,292.6868591308594,287.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.315719604492188,-0.0,-7.09994765202282e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,9.581704216543584e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.000100899967947,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77374267578125,0.0,0.0,7.452437421306968e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740478515625,0.0,0.0,0.000100899960671,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0004786258796229,286.91729736328125,294.1499938964844,292.75341796875,292.3260192871094,292.6922607421875,292.704345703125,287.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.318278312683105,-0.0,-7.106289956482216e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,9.581704216543584e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.000100899967947,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77374267578125,0.0,0.0,7.452437421306968e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740478515625,0.0,0.0,0.000100899960671,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0004786258796229,286.91729736328125,294.1499938964844,292.75341796875,292.3260192871094,292.6922607421875,292.704345703125,287.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.318278312683105,-0.0,-7.106289956482216e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777099609375,0.0,0.0,9.583929204382002e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001009233965305,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,7.45416764402762e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774658203125,0.0,0.0,0.0001009233892546,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,0.0004787369980476,286.9208374023437,294.1499938964844,292.7621765136719,292.3273010253906,292.6930236816406,292.713134765625,287.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.31924057006836,-0.0,-7.10959042748982e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,9.586242231307553e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0001009477491606,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78057861328125,0.0,0.0,7.455966988345608e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,0.0001009477491606,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0004788525402545,286.9244079589844,294.1499938964844,292.7710266113281,292.32843017578125,292.6938781738281,292.7219543457031,287.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.319921493530273,-0.0,-7.113023059446277e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879333496094,0.0,0.0,9.59105309448205e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001009984189295,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,7.459709013346583e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,0.0001009984116535,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78857421875,0.0,0.0,0.0004790928796865,286.9315185546875,294.1499938964844,292.7889099121094,292.3302917480469,292.6957092285156,292.73974609375,287.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.320733070373535,-0.0,-7.120164013940666e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879333496094,0.0,0.0,9.59105309448205e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001009984189295,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,7.459709013346583e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,0.0001009984116535,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78857421875,0.0,0.0,0.0004790928796865,286.9315185546875,294.1499938964844,292.7889099121094,292.3302917480469,292.6957092285156,292.73974609375,287.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.320733070373535,-0.0,-7.120164013940666e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79473876953125,0.0,0.0,9.596203017281368e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001010526466416,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.794189453125,0.0,0.0,7.46371442801319e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,0.0001010526393656,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953491210937,0.0,0.0,0.00047935009934,286.9385986328125,294.1499938964844,292.80712890625,292.3316650390625,292.6979064941406,292.7578125,287.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.320483207702637,-0.0,-7.127812295948388e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79473876953125,0.0,0.0,9.596203017281368e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001010526466416,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.794189453125,0.0,0.0,7.46371442801319e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,0.0001010526393656,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953491210937,0.0,0.0,0.00047935009934,286.9385986328125,294.1499938964844,292.80712890625,292.3316650390625,292.6979064941406,292.7578125,287.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.320483207702637,-0.0,-7.127812295948388e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
