time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991060,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8015441894531,0.0,0.0,9.60157558438368e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.000101109224488,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.801025390625,0.0,0.0,7.467893010471016e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,0.000101109217212,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021545410156,0.0,0.0,0.0004796184948645,286.9456787109375,294.1499938964844,292.82574462890625,292.3326721191406,292.700439453125,292.7761535644531,287.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.31950569152832,-0.0,-7.13579595412739e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8015441894531,0.0,0.0,9.60157558438368e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.000101109224488,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.801025390625,0.0,0.0,7.467893010471016e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.0,0.000101109217212,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021545410156,0.0,0.0,0.0004796184948645,286.9456787109375,294.1499938964844,292.82574462890625,292.3326721191406,292.700439453125,292.7761535644531,287.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.31950569152832,-0.0,-7.13579595412739e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,9.607130050426348e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.0001011677086353,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078308105469,0.0,0.0,7.472212746506557e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,0.0001011677086353,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,0.0004798959125764,286.9527587890625,294.1499938964844,292.84478759765625,292.3334045410156,292.7032165527344,292.7947998046875,287.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.318011283874512,-0.0,-7.144053171259658e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,9.607130050426348e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.0001011677086353,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078308105469,0.0,0.0,7.472212746506557e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,0.0001011677086353,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,0.0004798959125764,286.9527587890625,294.1499938964844,292.84478759765625,292.3334045410156,292.7032165527344,292.7947998046875,287.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.318011283874512,-0.0,-7.144053171259658e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117370605469,0.0,0.0,9.609989501768724e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,0.0001011978238238,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81121826171875,0.0,0.0,7.474437006749213e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.0001011978165479,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123474121094,0.0,0.0,0.0004800387832801,286.956298828125,294.1499938964844,292.8544616699219,292.33367919921875,292.7047424316406,292.8043212890625,287.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.317032814025879,-0.0,-7.148306480075918e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8151550292969,0.0,0.0,9.612878784537315e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,0.0001012282518786,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,7.476683822460473e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,0.0001012282446026,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157653808594,0.0,0.0,0.0004801831091754,286.9598388671875,294.1499938964844,292.8642883300781,292.3339233398437,292.7063293457031,292.8139343261719,287.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.315979957580566,-0.0,-7.152605974170001e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82196044921875,0.0,0.0,9.61872428888455e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.000101289799204,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,7.481230568373576e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217163085937,0.0,0.0,0.000101289799204,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,0.0004804750788025,286.9668884277344,294.1499938964844,292.8843078613281,292.3343811035156,292.7096862792969,292.83331298828125,287.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.313742637634277,-0.0,-7.161306569969383e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82196044921875,0.0,0.0,9.61872428888455e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.000101289799204,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,7.481230568373576e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217163085937,0.0,0.0,0.000101289799204,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,0.0004804750788025,286.9668884277344,294.1499938964844,292.8843078613281,292.3343811035156,292.7096862792969,292.83331298828125,287.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.313742637634277,-0.0,-7.161306569969383e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287658691406,0.0,0.0,9.624921949580312e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0001013550645438,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,7.486050890292972e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285217285156,0.0,0.0,0.0001013550645438,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.829345703125,0.0,0.0,0.0004807846853509,286.97393798828125,294.1499938964844,292.90484619140625,292.3348083496094,292.71337890625,292.8532409667969,287.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.311384201049805,-0.0,-7.17053794119238e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287658691406,0.0,0.0,9.624921949580312e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0001013550645438,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,7.486050890292972e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285217285156,0.0,0.0,0.0001013550645438,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.829345703125,0.0,0.0,0.0004807846853509,286.97393798828125,294.1499938964844,292.90484619140625,292.3348083496094,292.71337890625,292.8532409667969,287.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.311384201049805,-0.0,-7.17053794119238e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355407714844,0.0,0.0,9.631898137740792e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,0.0001014285371638,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350524902344,0.0,0.0,7.49147729948163e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,0.0001014285298879,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.0,0.0004811331746168,286.9809875488281,294.1499938964844,292.9259948730469,292.3353576660156,292.7172546386719,292.8733825683594,287.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.309368133544922,-0.0,-7.180936734130229e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355407714844,0.0,0.0,9.631898137740792e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,0.0001014285371638,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350524902344,0.0,0.0,7.49147729948163e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,0.0001014285298879,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.0,0.0004811331746168,286.9809875488281,294.1499938964844,292.9259948730469,292.3353576660156,292.7172546386719,292.8733825683594,287.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.309368133544922,-0.0,-7.180936734130229e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84234619140625,0.0,0.0,9.640989446779712e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0001015242669382,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84185791015625,0.0,0.0,7.498547347495332e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421325683594,0.0,0.0,0.0001015242596622,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0004815872816834,286.988037109375,294.1499938964844,292.9477844238281,292.3360595703125,292.7215270996094,292.8943786621094,287.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.308599472045898,-0.0,-7.194498152784945e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84234619140625,0.0,0.0,9.640989446779712e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0001015242669382,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84185791015625,0.0,0.0,7.498547347495332e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421325683594,0.0,0.0,0.0001015242596622,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0004815872816834,286.988037109375,294.1499938964844,292.9477844238281,292.3360595703125,292.7215270996094,292.8943786621094,287.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.308599472045898,-0.0,-7.194498152784945e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84576416015625,0.0,0.0,9.645779937272891e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,0.0001015747111523,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84527587890625,0.0,0.0,7.502274092985317e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,0.0001015747111523,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463439941406,0.0,0.0,0.0004818266024813,286.9915466308594,294.1499938964844,292.9589233398437,292.3365173339844,292.72381591796875,292.9051208496094,287.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.308554649353027,-0.0,-7.201650475963106e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,9.650615538703278e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0001016256355796,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84869384765625,0.0,0.0,7.506035035476089e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,0.0001016256355796,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497314453125,0.0,0.0,0.0004820681351702,286.9950561523437,294.1499938964844,292.9702453613281,292.3370666503906,292.7261962890625,292.91607666015625,287.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.308745384216309,-0.0,-7.208872432329373e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,9.660027717472984e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,0.0001017247486743,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554992675781,0.0,0.0,7.513355376431718e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,0.0001017247486743,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,0.0004825383075512,287.0020751953125,294.1499938964844,292.9934387207031,292.3384094238281,292.7312316894531,292.93853759765625,287.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.30943489074707,-0.0,-7.222940467954686e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,9.660027717472984e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,0.0001017247486743,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554992675781,0.0,0.0,7.513355376431718e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,0.0001017247486743,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,0.0004825383075512,287.0020751953125,294.1499938964844,292.9934387207031,292.3384094238281,292.7312316894531,292.93853759765625,287.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.30943489074707,-0.0,-7.222940467954686e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627624511719,0.0,0.0,9.668999700807036e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0001018192269839,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623046875,0.0,0.0,7.520333747379482e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,0.0001018192269839,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,0.0004829864483326,287.0091247558594,294.1499938964844,293.0173645019531,292.3402709960937,292.7364196777344,292.9612731933594,287.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.310203552246094,-0.0,-7.23636333077593e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627624511719,0.0,0.0,9.668999700807036e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0001018192269839,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623046875,0.0,0.0,7.520333747379482e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,0.0001018192269839,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,0.0004829864483326,287.0091247558594,294.1499938964844,293.0173645019531,292.3402709960937,292.7364196777344,292.9612731933594,287.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.310203552246094,-0.0,-7.23636333077593e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695678710937,0.0,0.0,9.67566156759858e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001018893817672,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691101074219,0.0,0.0,7.525514956796542e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,0.0001018893744912,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701171875,0.0,0.0,0.0004833192215301,287.01611328125,294.1499938964844,293.0421142578125,292.3426513671875,292.7421569824219,292.9851379394531,287.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.311065673828125,-0.0,-7.24633792970053e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695678710937,0.0,0.0,9.67566156759858e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001018893817672,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691101074219,0.0,0.0,7.525514956796542e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,0.0001018893744912,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701171875,0.0,0.0,0.0004833192215301,287.01611328125,294.1499938964844,293.0421142578125,292.3426513671875,292.7421569824219,292.9851379394531,287.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.311065673828125,-0.0,-7.24633792970053e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763732910156,0.0,0.0,9.68108797678724e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,0.0001019465198623,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759155273437,0.0,0.0,7.52973573980853e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87615966796875,0.0,0.0,0.0001019465198623,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769226074219,0.0,0.0,0.0004835902946069,287.02313232421875,294.1499938964844,293.0677185058594,292.345703125,292.7481384277344,293.00946044921875,287.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.311841011047363,-0.0,-7.254467959683097e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763732910156,0.0,0.0,9.68108797678724e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,0.0001019465198623,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759155273437,0.0,0.0,7.52973573980853e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87615966796875,0.0,0.0,0.0001019465198623,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769226074219,0.0,0.0,0.0004835902946069,287.02313232421875,294.1499938964844,293.0677185058594,292.345703125,292.7481384277344,293.00946044921875,287.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.311841011047363,-0.0,-7.254467959683097e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797607421875,0.0,0.0,9.68301756074652e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,0.000101966841612,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793029785156,0.0,0.0,7.531236042268574e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87957763671875,0.0,0.0,0.000101966841612,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,0.0004836866864934,287.0266418457031,294.1499938964844,293.0808410644531,292.3475036621094,292.7512512207031,293.0218811035156,287.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.312146186828613,-0.0,-7.257360579160378e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,9.684420365374537e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,0.0001019816118059,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827209472656,0.0,0.0,7.532327435910702e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,0.0001019816118059,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836975097656,0.0,0.0,0.0004837567685171,287.0301208496094,294.1499938964844,293.0942077636719,292.3495178222656,292.7544860839844,293.03448486328125,287.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.312447547912598,-0.0,-7.259463075115492e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88995361328125,0.0,0.0,9.68629974522628e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,0.0001020014024106,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895263671875,0.0,0.0,7.533789175795391e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897705078125,0.0,0.0,0.0001020014024106,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,0.0004838506283704,287.037109375,294.1499938964844,293.1216125488281,292.3541564941406,292.7611389160156,293.0601501464844,287.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.313140869140625,-0.0,-7.26228037706278e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88995361328125,0.0,0.0,9.68629974522628e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,0.0001020014024106,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895263671875,0.0,0.0,7.533789175795391e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897705078125,0.0,0.0,0.0001020014024106,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,0.0004838506283704,287.037109375,294.1499938964844,293.1216125488281,292.3541564941406,292.7611389160156,293.0601501464844,287.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.313140869140625,-0.0,-7.26228037706278e-08,0.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.896728515625,0.0,0.050000000745058,9.686242265161128e-05,298.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.050000000745058,0.0001020007985061,298.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.0,0.050000000745058,7.533744792453945e-05,298.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89654541015625,0.0,0.050000000745058,0.0001020007985061,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.050000000745058,0.000483847776195,287.0440979003906,286.19000244140625,293.1499938964844,292.3597717285156,292.76861572265625,293.0878295898437,287.833740234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320483706891,-0.0242329686880111,0.0,0.0,0.0,-0.0095782568678259,60.0,8.31568717956543,-0.0,-7.262194401391754e-08,1.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.896728515625,0.0,0.050000000745058,9.686242265161128e-05,298.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.050000000745058,0.0001020007985061,298.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.0,0.050000000745058,7.533744792453945e-05,298.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89654541015625,0.0,0.050000000745058,0.0001020007985061,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.050000000745058,0.000483847776195,287.0440979003906,286.19000244140625,293.1499938964844,292.3597717285156,292.76861572265625,293.0878295898437,287.833740234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320483706891,-0.0242329686880111,0.0,0.0,0.0,-0.0095782568678259,60.0,8.31568717956543,-0.0,-7.262194401391754e-08,1.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.545166015625,0.6337139010429382,0.050000000745058,0.0408503152430057,298.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.6337139010429382,0.050000000745058,0.0430173464119434,298.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.6337139010429382,0.050000000745058,0.0317724682390689,298.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.6337139010429382,0.050000000745058,0.0430173464119434,298.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5452575683594,0.6337139010429382,0.050000000745058,0.2040557712316513,287.6601257324219,286.17108154296875,293.1652526855469,292.36328125,296.5706787109375,297.5258483886719,288.0231628417969,1.0,0.1097036525607109,0.0817385911941528,0.0817385911941528,1.0,1.0,-0.4340947270393371,0.0004464177181944,0.4336483180522918,-0.1307388693094253,0.0,0.0,0.0,10.214950561523438,60.0,1131.1494140625,0.0,12.281012535095217,1.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765625,0.6315093636512756,0.050000000745058,0.0452401377260685,298.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4765625,0.6315093636512756,0.050000000745058,0.0476400442421436,298.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765625,0.6315093636512756,0.050000000745058,0.0351867750287056,298.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765625,0.6315093636512756,0.050000000745058,0.0476400442421436,298.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765930175781,0.6315093636512756,0.050000000745058,0.2259838581085205,288.5829467773437,286.1501770019531,293.1820983886719,292.3677673339844,297.1380920410156,298.7523803710937,289.2402648925781,1.0,0.1210851296782493,0.1634771823883056,0.1634771823883056,1.0,1.0,-0.482036828994751,0.0165896639227867,0.4654471576213836,-0.1258911341428756,0.0,0.0,0.0,12.502917289733888,60.0,2371.566162109375,0.0,16.680253982543945,1.0,281.0133056640625,283.59423828125,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017811493299262e-20,5.08905746649631e-21,5.089057062599527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552429199219,0.5710380673408508,0.050000000745058,0.0456803627312183,298.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552429199219,0.5710380673408508,0.050000000745058,0.0481036230921745,298.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552429199219,0.5710380673408508,0.050000000745058,0.0355291701853275,298.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552429199219,0.5710380673408508,0.050000000745058,0.0481036230921745,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552429199219,0.5710380673408508,0.050000000745058,0.2281828820705413,287.94549560546875,286.1026916503906,293.2204284667969,292.3794250488281,297.11505126953125,298.7535095214844,286.7726135253906,1.0,0.140584111213684,0.3269543647766113,0.3269543647766113,1.0,1.0,-0.4867334365844726,0.0616770163178443,0.4250564277172088,-0.0820090547204017,1.0,1.0,0.0,20.02886390686035,60.0,13517.0341796875,0.0,23.18448638916016,1.0,281.9021301269531,286.4369812011719,298.2945861816406,299.8856811523437,293.1499938964844,293.1499938964844,283.1499938964844,1855.2825927734373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981480836868286,1.0,0.0,0.0,0.9072443246841432,0.9072461724281312,5.686922222025714e-08,4.262887001037598,4.262876987457275,9.811832569539549e-06,0.0,0.0,-0.0,5374.7197265625,0.0,23.03886032104492,1895.0220947265625,0.0,501.2743835449219,0.2344199270009994,1.0,0.0,3.0,1.0,0.0
17993040,298.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552429199219,0.5710380673408508,0.050000000745058,0.0456803627312183,298.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552429199219,0.5710380673408508,0.050000000745058,0.0481036230921745,298.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552429199219,0.5710380673408508,0.050000000745058,0.0355291701853275,298.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552429199219,0.5710380673408508,0.050000000745058,0.0481036230921745,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552429199219,0.5710380673408508,0.050000000745058,0.2281828820705413,287.94549560546875,286.1026916503906,293.2204284667969,292.3794250488281,297.11505126953125,298.7535095214844,286.7726135253906,1.0,0.140584111213684,0.3269543647766113,0.3269543647766113,1.0,1.0,-0.4867334365844726,0.0616770163178443,0.4250564277172088,-0.0820090547204017,1.0,1.0,0.0,20.02886390686035,60.0,13517.0341796875,0.0,23.18448638916016,1.0,281.9021301269531,286.4369812011719,298.2945861816406,299.8856811523437,293.1499938964844,293.1499938964844,283.1499938964844,1855.2825927734373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981480836868286,1.0,0.0,0.0,0.9072443246841432,0.9072461724281312,5.686922222025714e-08,4.262887001037598,4.262876987457275,9.811832569539549e-06,0.0,0.0,-0.0,5374.7197265625,0.0,23.03886032104492,1895.0220947265625,0.0,501.2743835449219,0.2344199270009994,1.0,0.0,3.0,1.0,0.0
17993100,298.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.549257218837738,0.050000000745058,0.0458178035914897,298.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.549257218837738,0.050000000745058,0.04824835434556,298.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.549257218837738,0.050000000745058,0.0356360711157321,298.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.549257218837738,0.050000000745058,0.04824835434556,298.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.549257218837738,0.050000000745058,0.2288694232702255,286.06597900390625,286.076171875,293.2417907714844,292.3865661621094,297.0946044921875,298.7166442871094,285.4759521484375,1.0,0.1489839404821396,0.4086929857730865,0.4086929857730865,1.0,1.0,-0.4881980121135711,0.0998646318912506,0.3883333802223205,-0.044277835637331,0.6797202825546265,0.6797202825546265,0.0,23.706579208374023,60.0,12176.6337890625,0.0,26.335498809814453,1.0,282.4118957519531,285.0823669433594,297.0035095214844,298.51580810546875,293.1499938964844,293.1499938964844,283.1499938964844,3922.891845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941140651702881,1.0,0.0,0.0,1.1687042713165283,1.1687067747116089,9.122787503201837e-08,4.265840530395508,4.2658305168151855,9.786644113773946e-06,0.0,0.0,-0.0,3863.464599609375,0.0,50.889190673828125,1895.4256591796875,0.0,896.5564575195312,0.2974223792552948,1.0,0.0,3.0,1.0,0.0
17993160,298.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.5324696898460388,0.050000000745058,0.0459491088986396,298.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014587402344,0.5324696898460388,0.050000000745058,0.048386625945568,298.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.5324696898460388,0.050000000745058,0.0357381962239742,298.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.5324696898460388,0.050000000745058,0.048386625945568,298.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.5324696898460388,0.050000000745058,0.2295253127813339,285.3551330566406,286.0479431152344,293.2645568847656,292.39453125,297.0018920898437,298.6768493652344,285.4953308105469,1.0,0.1565417200326919,0.5269543528556824,0.5269543528556824,0.800000011920929,1.0,-0.4895972013473511,0.1600980311632156,0.3294991850852966,0.0154378833249211,0.0709010064601898,0.0709010064601898,0.0,27.226322174072266,60.0,6100.90673828125,0.0,29.36449432373047,1.0,282.658447265625,285.3211669921875,295.9339294433594,296.97088623046875,293.1499938964844,293.1499938964844,283.1499938964844,23629.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920894742012024,1.0,0.0,0.0,0.3094881176948547,0.3144744634628296,6.8851542245340625e-09,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,1105.1546630859375,0.0,16.373275756835938,1895.436767578125,0.0,885.7091064453125,0.2551718652248382,1.0,0.0,3.0,1.0,0.0
17993220,298.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.399169921875,0.5159320831298828,0.050000000745058,0.0461129508912563,298.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.5159320831298828,0.050000000745058,0.0485591553151607,298.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.399169921875,0.5159320831298828,0.050000000745058,0.0358656272292137,298.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.399169921875,0.5159320831298828,0.050000000745058,0.0485591553151607,298.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.399169921875,0.5159320831298828,0.050000000745058,0.2303437292575836,286.4892883300781,286.0072631835937,293.29736328125,292.4065246582031,296.0203857421875,298.6287536621094,286.66705322265625,1.0,0.1654859334230423,0.6859990358352661,0.6859990358352661,0.531028687953949,1.0,-0.4913428425788879,0.2618955671787262,0.2294472754001617,0.1164997741580009,0.7691386938095093,0.7691386938095093,0.0,31.622169494628903,60.0,11883.572265625,0.0,33.18806457519531,1.0,282.7952880859375,286.640380859375,294.99560546875,295.809814453125,293.1499938964844,293.1499938964844,283.1499938964844,10112.8935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950472116470337,1.0,0.0,0.0,0.920030415058136,0.9717652797698976,5.6480416787962895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.732421875,0.0,42.3299560546875,1895.4371337890625,0.0,491.9617614746094,0.2845681309700012,1.0,0.0,3.0,1.0,0.0
