time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993280,298.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.5097651481628418,0.050000000745058,0.0461866110563278,298.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.5097651481628418,0.050000000745058,0.0486367270350456,298.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.5097651481628418,0.050000000745058,0.0359229184687137,298.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.5097651481628418,0.050000000745058,0.0486367270350456,298.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.5097651481628418,0.050000000745058,0.2307116836309433,286.41363525390625,285.98638916015625,293.314208984375,292.41290283203125,295.1812438964844,298.6107482910156,285.9810791015625,1.0,0.1693765521049499,0.7634772062301636,0.7634772062301636,0.4000000059604645,1.0,-0.4921277165412903,0.3489728569984436,0.1431548744440078,0.2030720561742782,0.8482808470726013,0.8482808470726013,0.0,33.604461669921875,60.0,12429.560546875,-0.0,34.93259048461914,1.0,282.9098205566406,285.5921630859375,295.00262451171875,295.9884948730469,293.1499938964844,293.1499938964844,283.1499938964844,4970.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670020341873169,1.0,0.0,0.0,1.300533890724182,1.3021070957183838,1.1285914780501121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.68798828125,0.0,70.5456771850586,1895.4371337890625,0.0,415.3727111816406,0.3312500715255737,1.0,0.0,3.0,1.0,0.0
17993340,298.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.4969979226589203,0.050000000745058,0.0463682599365711,298.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44305419921875,0.4969979226589203,0.050000000745058,0.0488280095160007,298.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.4969979226589203,0.050000000745058,0.0360642001032829,298.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.4969979226589203,0.050000000745058,0.0488280095160007,298.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.4969979226589203,0.050000000745058,0.231619045138359,285.4406433105469,285.9263000488281,293.3626403808594,292.4317626953125,293.4320068359375,298.5624694824219,285.7567138671875,1.0,0.178548201918602,0.9737908244132996,0.9737908244132996,0.0443241000175476,1.0,-0.4940631985664367,0.4939152300357818,0.0001479738712077,0.3470491170883178,0.110150508582592,0.110150508582592,0.0,38.48494720458984,60.0,5641.92919921875,-0.0,39.24520111083984,1.0,283.04425048828125,285.7710876464844,294.9228820800781,295.432861328125,293.1499938964844,293.1499938964844,283.1499938964844,26601.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869748115539551,1.0,0.0,0.0,0.2751201093196869,0.3290615379810333,5.8691274062994125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1274.7178955078125,0.0,19.032657623291016,1895.4371337890625,0.0,253.371810913086,0.2727340161800384,1.0,0.0,3.0,1.0,0.0
17993400,298.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.4957015812397003,0.050000000745058,0.0463891215622425,298.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54718017578125,0.4957015812397003,0.050000000745058,0.0488499775528907,298.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.4957015812397003,0.050000000745058,0.036080427467823,298.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.4957015812397003,0.050000000745058,0.0488499775528907,298.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.4957015812397003,0.050000000745058,0.2317232638597488,285.5756225585937,285.9184875488281,293.36895751953125,292.4342956542969,293.3914794921875,298.5569763183594,286.0223388671875,1.0,0.1795590072870254,1.0,1.0,0.0,1.0,-0.4942860305309295,0.4942841827869415,1.854941046985914e-06,0.3473782241344452,0.1747641563415527,0.1747641563415527,0.0,39.04305267333984,60.0,5818.55859375,-0.0,39.7379264831543,1.0,283.0477600097656,285.9928894042969,294.8685913085937,295.3402404785156,293.1499938964844,293.1499938964844,283.1499938964844,25049.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693397045135498,1.0,0.0,0.0,0.2667473554611206,0.3902105689048767,5.641424216662472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1406.1990966796875,0.0,21.41649055480957,1895.4371337890625,0.0,224.64044189453125,0.2698590159416199,1.0,0.0,3.0,1.0,0.0
17993460,298.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859794676303863,0.050000000745058,0.0465582199394702,298.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.4859794676303863,0.050000000745058,0.0490280464291572,298.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859794676303863,0.050000000745058,0.0362119488418102,298.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859794676303863,0.050000000745058,0.0490280464291572,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859794676303863,0.050000000745058,0.2325679510831833,285.8998718261719,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213317871094,285.4983215332031,1.0,0.1875385493040084,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.519551796671294e-07,0.3488141894340515,0.6527975797653198,0.6527975797653198,0.0,43.56586456298828,48.0,11305.75390625,-0.0,43.74931716918945,1.0,283.1122131347656,285.2584228515625,295.2713317871094,296.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,9869.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040032982826233,1.0,0.0,0.0,1.3501769304275513,1.3502568006515503,1.216395446590468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.05419921875,0.0,91.29153442382812,1895.4371337890625,0.0,122.60476684570312,0.3525257408618927,1.0,0.0,3.0,1.0,0.0
17993520,298.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859794676303863,0.050000000745058,0.0465582199394702,298.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.4859794676303863,0.050000000745058,0.0490280464291572,298.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859794676303863,0.050000000745058,0.0362119488418102,298.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859794676303863,0.050000000745058,0.0490280464291572,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859794676303863,0.050000000745058,0.2325679510831833,285.8998718261719,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213317871094,285.4983215332031,1.0,0.1875385493040084,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.519551796671294e-07,0.3488141894340515,0.6527975797653198,0.6527975797653198,0.0,43.56586456298828,48.0,11305.75390625,-0.0,43.74931716918945,1.0,283.1122131347656,285.2584228515625,295.2713317871094,296.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,9869.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040032982826233,1.0,0.0,0.0,1.3501769304275513,1.3502568006515503,1.216395446590468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.05419921875,0.0,91.29153442382812,1895.4371337890625,0.0,122.60476684570312,0.3525257408618927,1.0,0.0,3.0,1.0,0.0
17993580,298.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.4836756289005279,0.050000000745058,0.0466006435453891,298.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.4836756289005279,0.050000000745058,0.0490727238357067,298.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.4836756289005279,0.050000000745058,0.0362449437379837,298.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.4836756289005279,0.050000000745058,0.0490727238357067,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.4836756289005279,0.050000000745058,0.232779860496521,285.7610168457031,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4896850585937,286.1183776855469,1.0,0.1889977604150772,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523501277413743e-07,0.3491738438606262,0.5067477822303772,0.5067477822303772,0.0,44.70058822631836,36.0,8628.732421875,-0.0,44.76020431518555,1.0,283.13232421875,286.3550720214844,295.3390808105469,295.847900390625,293.1499938964844,293.1499938964844,283.1499938964844,21575.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915218472480774,1.0,0.0,0.0,0.5803959965705872,0.6175194978713989,2.2477204097981485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2920.349853515625,0.0,33.37763595581055,1895.4371337890625,0.0,85.96382141113281,0.2809547185897827,1.0,0.0,3.0,1.0,0.0
17993640,298.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.4836756289005279,0.050000000745058,0.0466006435453891,298.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.4836756289005279,0.050000000745058,0.0490727238357067,298.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.4836756289005279,0.050000000745058,0.0362449437379837,298.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.4836756289005279,0.050000000745058,0.0490727238357067,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.4836756289005279,0.050000000745058,0.232779860496521,285.7610168457031,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4896850585937,286.1183776855469,1.0,0.1889977604150772,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523501277413743e-07,0.3491738438606262,0.5067477822303772,0.5067477822303772,0.0,44.70058822631836,36.0,8628.732421875,-0.0,44.76020431518555,1.0,283.13232421875,286.3550720214844,295.3390808105469,295.847900390625,293.1499938964844,293.1499938964844,283.1499938964844,21575.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915218472480774,1.0,0.0,0.0,0.5803959965705872,0.6175194978713989,2.2477204097981485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2920.349853515625,0.0,33.37763595581055,1895.4371337890625,0.0,85.96382141113281,0.2809547185897827,1.0,0.0,3.0,1.0,0.0
17993700,298.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.4848829209804535,0.050000000745058,0.0465783476829528,298.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.4848829209804535,0.050000000745058,0.0490492433309555,298.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.4848829209804535,0.050000000745058,0.0362276025116443,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.4848829209804535,0.050000000745058,0.0490492433309555,298.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.4848829209804535,0.050000000745058,0.2326684892177581,286.0026550292969,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4801025390625,285.7466125488281,1.0,0.1878114640712738,1.0,1.0,0.0,1.0,-0.496302843093872,0.4963024854660034,3.521449514209962e-07,0.3489899337291717,0.8144791722297668,0.8144791722297668,0.0,44.104305267333984,36.0,11877.84765625,-0.0,44.22877883911133,1.0,283.1396179199219,285.5684509277344,295.575439453125,296.4115905761719,293.1499938964844,293.1499938964844,283.1499938964844,6701.06298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3077931106090545,1.0,0.0,0.0,1.3482526540756226,1.348528504371643,1.212930698102355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.0185546875,0.0,82.2403335571289,1895.4371337890625,0.0,128.69967651367188,0.347441703081131,1.0,0.0,3.0,1.0,0.0
17993760,298.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.4873847961425781,0.050000000745058,0.046532642096281,298.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.4873847961425781,0.050000000745058,0.0490011125802993,298.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.4873847961425781,0.050000000745058,0.0361920520663261,298.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.4873847961425781,0.050000000745058,0.0490011125802993,298.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.4873847961425781,0.050000000745058,0.232440173625946,285.4403686523437,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4711303710937,285.2158508300781,1.0,0.1855350583791732,1.0,1.0,0.0,1.0,-0.4958158731460571,0.4958155155181885,3.517228890359547e-07,0.3486093878746032,0.5508667230606079,0.5508667230606079,0.0,42.88187789916992,25.0,10466.0498046875,-0.0,43.14085388183594,1.0,283.144775390625,285.0919189453125,295.7778625488281,296.6011047363281,293.1499938964844,293.1499938964844,283.1499938964844,16444.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456860780715942,1.0,0.0,0.0,1.271185278892517,1.2711926698684692,1.0782294168620865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.156005859375,0.0,96.23705291748048,1895.4371337890625,0.0,187.7055053710937,0.3544191420078277,1.0,0.0,3.0,1.0,0.0
17993820,298.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658142089844,0.5174330472946167,0.1755187809467315,0.0460957251489162,298.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483642578125,0.7494869828224182,0.1679242104291916,0.136497750878334,298.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.766592264175415,0.1743779927492141,0.10801762342453,298.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658142089844,0.5174330472946167,0.050000000745058,0.0485410206019878,298.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658142089844,0.5174330472946167,0.050000000745058,0.2302576899528503,285.4223327636719,285.4593505859375,293.608154296875,292.53564453125,293.6019287109375,298.44207763671875,285.7411499023437,1.0,0.1838665455579757,1.0,1.0,0.0,1.0,-0.6827478408813477,0.6827473044395447,5.274543468658521e-07,0.4919454753398895,0.4838560223579407,0.4838560223579407,0.0,32.759124755859375,25.0,10557.9853515625,-0.0,56.27128601074219,1.0,283.1471862792969,285.8804626464844,295.6510925292969,296.3427429199219,293.1499938964844,293.1499938964844,283.1499938964844,23338.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599126636981964,1.0,0.0,0.0,0.7524086236953735,0.7524135708808899,3.7774697148051934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.444580078125,0.0,47.35192108154297,1895.4371337890625,0.0,209.77218627929688,0.3058154582977295,1.0,0.0,3.0,1.0,0.0
17993880,298.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7934556007385254,0.1766241192817688,0.1283335536718368,298.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8316130638122559,0.1658561527729034,0.156087726354599,298.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.8423027992248535,0.1719611883163452,0.1200808435678482,298.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.5552918314933777,0.050000000745058,0.0482039265334606,298.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.5552918314933777,0.050000000745058,0.2286586761474609,286.0017395019531,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.390869140625,286.15118408203125,1.0,0.1844238340854644,1.0,1.0,0.0,1.0,-0.8176026344299316,0.8176019787788391,6.777193561902095e-07,0.5981536507606506,0.9791439175605774,0.9791439175605774,0.0,25.513687133789062,28.0,15675.4375,-0.0,66.685302734375,1.0,283.1479797363281,286.1140441894531,295.6509094238281,296.564453125,293.1499938964844,293.1499938964844,283.1499938964844,7722.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648373782634735,1.0,0.0,0.0,1.341169834136963,1.3411736488342283,1.2002203675365308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.77734375,0.0,83.92947387695312,1895.4371337890625,0.0,217.50653076171875,0.3549775183200836,1.0,0.0,3.0,1.0,0.0
17993940,298.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.9244632124900818,0.167796179652214,0.1526799947023391,298.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9124706983566284,0.1633389145135879,0.1554064303636551,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.9279842972755432,0.1714662015438079,0.1199154108762741,298.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.8924751281738281,0.1593882441520691,0.1459236145019531,298.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.6173465251922607,0.147965982556343,0.2270683497190475,285.9188232421875,285.3292541503906,293.6985168457031,292.5759582519531,293.6940612792969,298.22772216796875,285.91357421875,1.0,0.188687652349472,1.0,1.0,0.0,1.0,-0.9613249897956848,0.9613240957260132,8.652075393911218e-07,0.7153391242027283,1.0,1.0,0.0,18.64047622680664,28.0,18530.732421875,-0.0,81.1594009399414,1.0,283.1495361328125,285.6571044921875,295.9930725097656,297.22198486328125,293.1499938964844,293.1499938964844,283.1499938964844,7167.56298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468549489974975,1.0,0.0,0.0,1.7832409143447876,1.783246397972107,2.121843891700337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.36376953125,0.0,173.57821655273438,1895.4371337890625,0.0,367.8536682128906,0.4441274106502533,1.0,0.0,3.0,1.0,0.0
17994000,298.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9181516170501708,0.1676612496376037,0.1196748167276382,298.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9873326420783995,0.1634514480829239,0.1551050990819931,298.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.9181516170501708,0.1721529513597488,0.093080423772335,298.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.975105881690979,0.1585619151592254,0.1486556380987167,298.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.7446677684783936,0.1487531661987304,0.3187653422355652,285.9138488769531,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.214111328125,285.9167175292969,1.0,0.1901950240135193,1.0,1.0,0.0,1.0,-1.0183398723602295,1.018338918685913,9.464661161473488e-07,0.7601422667503357,1.0,1.0,0.0,15.249338150024414,48.0,19167.88671875,-0.0,85.2982177734375,1.0,283.14959716796875,285.649169921875,296.0115966796875,297.2711486816406,293.1499938964844,293.1499938964844,283.1499938964844,7470.580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577463567256927,1.0,0.0,0.0,1.8205441236495967,1.820549845695496,2.2115452225079935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.87158203125,0.0,184.70086669921875,1895.4371337890625,0.0,392.8380126953125,0.4561454355716705,1.0,0.0,3.0,1.0,0.0
17994060,298.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.8865041136741638,0.1845491826534271,0.0966796875,298.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8865041136741638,0.1758557111024856,0.1018083840608596,298.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8865041136741638,0.1893746852874755,0.0751953050494194,298.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8865041136741638,0.1624698787927627,0.1018083691596984,297.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8963106274604797,0.1449203193187713,0.4986723363399505,285.9115295410156,285.18365478515625,293.7848815917969,292.6151428222656,293.7808532714844,298.1996459960937,285.8905639648437,1.0,0.2065232247114181,1.0,1.0,0.0,1.0,-1.1406675577163696,1.1406664848327637,1.1379479474271648e-06,0.8572789430618286,1.0,1.0,0.0,15.362083435058594,68.0,21536.5390625,-0.0,105.26228332519533,1.0,283.14996337890625,285.5299072265625,296.0233154296875,297.524658203125,293.1499938964844,293.1499938964844,283.1499938964844,10376.6982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543685793876648,1.0,0.0,0.0,2.145623683929444,2.145631790161133,3.071853598157759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.20458984375,0.0,302.3614501953125,1895.4371337890625,0.0,660.764892578125,0.5351513028144836,1.0,0.0,3.0,1.0,0.0
17994120,298.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.8865041136741638,0.1845491826534271,0.0966796875,298.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8865041136741638,0.1758557111024856,0.1018083840608596,298.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.8865041136741638,0.1893746852874755,0.0751953050494194,298.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8865041136741638,0.1624698787927627,0.1018083691596984,297.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.8963106274604797,0.1449203193187713,0.4986723363399505,285.9115295410156,285.18365478515625,293.7848815917969,292.6151428222656,293.7808532714844,298.1996459960937,285.8905639648437,1.0,0.2065232247114181,1.0,1.0,0.0,1.0,-1.1406675577163696,1.1406664848327637,1.1379479474271648e-06,0.8572789430618286,1.0,1.0,0.0,15.362083435058594,68.0,21536.5390625,-0.0,105.26228332519533,1.0,283.14996337890625,285.5299072265625,296.0233154296875,297.524658203125,293.1499938964844,293.1499938964844,283.1499938964844,10376.6982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543685793876648,1.0,0.0,0.0,2.145623683929444,2.145631790161133,3.071853598157759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.20458984375,0.0,302.3614501953125,1895.4371337890625,0.0,660.764892578125,0.5351513028144836,1.0,0.0,3.0,1.0,0.0
17994180,298.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8908022046089172,0.1925940066576004,0.0996222048997879,298.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8908022046089172,0.1829952150583267,0.1049069762229919,298.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8908022046089172,0.1968180835247039,0.0774839371442794,298.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8908022046089172,0.166002556681633,0.1049069762229919,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513244628906,0.9769231081008912,0.1417292207479477,0.6427723169326782,285.952880859375,285.146240234375,293.8433532714844,292.6419982910156,293.8396911621094,298.1666564941406,285.962646484375,1.0,0.2238006442785263,1.0,1.0,0.0,1.0,-1.2383182048797607,1.2383168935775757,1.311365508627205e-06,0.9389145970344543,1.0,1.0,0.0,17.000450134277344,68.0,23680.1171875,-0.0,143.8040008544922,1.0,283.1499938964844,285.5550231933594,295.9422302246094,297.56842041015625,293.1499938964844,293.1499938964844,283.1499938964844,12438.908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836827754974365,1.0,0.0,0.0,2.3491735458374023,2.3491830825805664,3.6823374216510274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.00341796875,0.0,396.8362121582031,1895.4371337890625,0.0,841.9728393554688,0.5817149877548218,1.0,0.0,3.0,1.0,0.0
17994240,298.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.9048838019371032,0.1945668458938598,0.1098589524626731,298.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9048838019371032,0.1849185973405838,0.1156867668032646,298.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.9048838019371032,0.1986298263072967,0.0854458510875701,297.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.9048838019371032,0.1669023483991623,0.1156867668032646,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.9577089548110962,0.1407408416271209,0.6377912759780884,285.98016357421875,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1483459472656,285.99090576171875,1.0,0.2311871349811554,1.0,1.0,0.0,1.0,-1.2775447368621826,1.277543306350708,1.3846267847839044e-06,0.970507264137268,1.0,1.0,0.0,18.24263381958008,88.0,24391.935546875,-0.0,158.55078125,1.0,283.1499938964844,285.5643005371094,295.9183349609375,297.5848693847656,293.1499938964844,293.1499938964844,283.1499938964844,13094.447265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954028367996216,1.0,0.0,0.0,2.410280466079712,2.410290479660034,3.87639914833926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.90966796875,0.0,428.6163635253906,1895.4371337890625,0.0,903.52587890625,0.5994192957878113,1.0,0.0,3.0,1.0,0.0
17994300,298.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297241210937,0.9251607060432434,0.1964527368545532,0.1249875947833061,298.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9251607060432434,0.1870733052492141,0.1316179633140564,298.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297241210937,0.9251607060432434,0.2004953324794769,0.0972125753760337,297.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.986702799797058,0.166976973414421,0.1584770679473877,297.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297546386719,0.9289714097976683,0.1396504938602447,0.6309592723846436,286.03173828125,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.1006774902344,286.04327392578125,1.0,0.2461373955011367,1.0,1.0,0.0,1.0,-1.359433889389038,1.359432339668274,1.545861664453696e-06,1.0360909700393677,1.0,1.0,0.0,20.531354904174805,88.0,25838.28515625,-0.0,192.5286560058593,1.0,283.1499938964844,285.5806884765625,295.8872375488281,297.62774658203125,293.1499938964844,293.1499938964844,283.1499938964844,14463.244140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143513321876526,1.0,0.0,0.0,2.53312611579895,2.533137321472168,4.281609164991096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.4560546875,0.0,497.5499572753906,1895.4371337890625,0.0,1011.6072387695312,0.6264877319335938,1.0,0.0,3.0,1.0,0.0
17994360,298.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.9487666487693788,0.1967370063066482,0.1452043801546096,297.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.987124502658844,0.1874030977487564,0.1726744771003723,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.9487666487693788,0.2010233998298645,0.1129367426037788,297.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.9586500525474548,0.164983719587326,0.1573518961668014,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.8987528681755066,0.1392268985509872,0.6279518008232117,286.1088256835937,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.041748046875,286.124267578125,1.0,0.2628275454044342,1.0,1.0,0.0,1.0,-1.451175093650818,1.4511734247207642,1.7403340279997792e-06,1.10922372341156,1.0,1.0,0.0,23.47373008728028,108.0,27344.607421875,-0.0,233.5793914794922,1.0,283.1499938964844,285.6269836425781,295.8749694824219,297.69012451171875,293.1499938964844,293.1499938964844,283.1499938964844,15558.5595703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309024095535278,1.0,0.0,0.0,2.6272940635681152,2.6273059844970703,4.605859658113333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0703125,0.0,555.1270141601562,1895.4371337890625,0.0,1114.006103515625,0.652109682559967,1.0,0.0,3.0,1.0,0.0
17994420,297.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.8361567258834839,0.1929226368665695,0.1749359667301178,297.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.8254548907279968,0.1853766143321991,0.1767461895942688,297.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.842982292175293,0.1980109810829162,0.1396209746599197,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.218505859375,0.7930079698562622,0.1641870290040969,0.1564748436212539,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.750117838382721,0.1387301236391067,0.6287124752998352,286.2156677246094,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9060363769531,286.2121887207031,1.0,0.2963380813598633,1.0,1.0,0.0,1.0,-1.531793475151062,1.5317915678024292,1.9259621240053093e-06,1.1754281520843506,1.0,1.0,0.0,42.58971786499024,96.0,29212.849609375,-0.0,316.0467834472656,1.0,283.1499938964844,285.65447998046875,295.8880615234375,297.85015869140625,293.1499938964844,293.1499938964844,283.1499938964844,17726.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620593667030334,1.0,0.0,0.0,2.8043859004974365,2.8043994903564453,5.247699164101505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.3291015625,0.0,675.1183471679688,1895.4371337890625,0.0,1325.1710205078125,0.6951372027397156,1.0,0.0,3.0,1.0,0.0
17994480,297.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.8361567258834839,0.1929226368665695,0.1749359667301178,297.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.8254548907279968,0.1853766143321991,0.1767461895942688,297.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.842982292175293,0.1980109810829162,0.1396209746599197,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.218505859375,0.7930079698562622,0.1641870290040969,0.1564748436212539,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.750117838382721,0.1387301236391067,0.6287124752998352,286.2156677246094,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9060363769531,286.2121887207031,1.0,0.2963380813598633,1.0,1.0,0.0,1.0,-1.531793475151062,1.5317915678024292,1.9259621240053093e-06,1.1754281520843506,1.0,1.0,0.0,42.58971786499024,96.0,29212.849609375,-0.0,316.0467834472656,1.0,283.1499938964844,285.65447998046875,295.8880615234375,297.85015869140625,293.1499938964844,293.1499938964844,283.1499938964844,17726.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620593667030334,1.0,0.0,0.0,2.8043859004974365,2.8043994903564453,5.247699164101505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.3291015625,0.0,675.1183471679688,1895.4371337890625,0.0,1325.1710205078125,0.6951372027397156,1.0,0.0,3.0,1.0,0.0
17994540,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.776847243309021,0.1951514333486557,0.1761672347784042,297.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7659363746643066,0.1867253929376602,0.1778813451528549,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.7829224467277527,0.1994776725769043,0.140187457203865,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329345703125,0.7373697757720947,0.1657043397426605,0.1580483317375183,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333312988281,0.6970144510269165,0.1388688087463379,0.6312076449394226,286.13238525390625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8262939453125,286.1295471191406,1.0,0.3141557574272156,1.0,1.0,0.0,1.0,-1.540431022644043,1.5404291152954102,1.945461463037645e-06,1.1814990043640137,1.0,1.0,0.0,58.19520568847656,84.0,29722.34375,-0.0,361.0289916992188,1.0,283.1499938964844,285.5604553222656,295.86474609375,297.8691101074219,293.1499938964844,293.1499938964844,283.1499938964844,19643.046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810306906700134,1.0,0.0,0.0,2.9520819187164307,2.952096939086914,5.815005579279386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.9609375,0.0,787.5025024414062,1895.4371337890625,0.0,1464.3878173828125,0.7310619950294495,1.0,0.0,3.0,1.0,0.0
17994600,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.776847243309021,0.1951514333486557,0.1761672347784042,297.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7659363746643066,0.1867253929376602,0.1778813451528549,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.7829224467277527,0.1994776725769043,0.140187457203865,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329345703125,0.7373697757720947,0.1657043397426605,0.1580483317375183,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333312988281,0.6970144510269165,0.1388688087463379,0.6312076449394226,286.13238525390625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8262939453125,286.1295471191406,1.0,0.3141557574272156,1.0,1.0,0.0,1.0,-1.540431022644043,1.5404291152954102,1.945461463037645e-06,1.1814990043640137,1.0,1.0,0.0,58.19520568847656,84.0,29722.34375,-0.0,361.0289916992188,1.0,283.1499938964844,285.5604553222656,295.86474609375,297.8691101074219,293.1499938964844,293.1499938964844,283.1499938964844,19643.046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810306906700134,1.0,0.0,0.0,2.9520819187164307,2.952096939086914,5.815005579279386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.9609375,0.0,787.5025024414062,1895.4371337890625,0.0,1464.3878173828125,0.7310619950294495,1.0,0.0,3.0,1.0,0.0
17994660,297.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.7673181295394897,0.1974327117204666,0.1781420707702636,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7558439373970032,0.188161626458168,0.1792219132184982,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.7725903391838074,0.201306402683258,0.1414075940847396,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.728312611579895,0.1669457256793975,0.1592730730772018,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.6860064268112183,0.1392132937908172,0.633136510848999,286.11041259765625,284.95001220703125,294.1654357910156,292.7933959960937,294.16229248046875,297.7973937988281,286.1078491210937,1.0,0.3197634220123291,1.0,1.0,0.0,1.0,-1.549660325050354,1.5496584177017212,1.967378238987294e-06,1.1888432502746582,1.0,1.0,0.0,62.56842422485352,84.0,30093.21875,-0.0,377.250244140625,1.0,283.1499938964844,285.5284729003906,295.8568115234375,297.8775329589844,293.1499938964844,293.1499938964844,283.1499938964844,20674.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861221194267273,1.0,0.0,0.0,3.028572559356689,3.02858829498291,6.120251327956794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.0283203125,0.0,850.3167114257812,1895.4371337890625,0.0,1502.9996337890625,0.7468956112861633,1.0,0.0,3.0,1.0,0.0
17994720,297.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.7648806571960449,0.1996740698814392,0.1801186650991439,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7526847720146179,0.1896494179964065,0.1805981993675232,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.7695658802986145,0.2031701803207397,0.1426751166582107,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.725349485874176,0.1681877076625824,0.1604520976543426,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.6817789077758789,0.1396550238132476,0.635172963142395,286.1006774902344,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7762145996094,286.0997619628906,1.0,0.322959154844284,1.0,1.0,0.0,1.0,-1.559065818786621,1.5590637922286987,1.989882548514288e-06,1.196333646774292,1.0,1.0,0.0,64.68550109863281,72.0,30386.564453125,-0.0,387.7608642578125,1.0,283.1499938964844,285.512939453125,295.8585510253906,297.8914489746094,293.1499938964844,293.1499938964844,283.1499938964844,21330.7109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892158389091492,1.0,0.0,0.0,3.0762853622436523,3.0763018131256104,6.314610914159857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.5908203125,0.0,891.1417236328125,1895.4371337890625,0.0,1526.707763671875,0.7613204121589661,1.0,0.0,3.0,1.0,0.0
17994780,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7707390785217285,0.2048112004995346,0.1846259236335754,297.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7565885782241821,0.1932236701250076,0.1838529855012893,297.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7744150757789612,0.2075409591197967,0.1456367075443267,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7286548018455505,0.1711279451847076,0.16314397752285,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.6832732558250427,0.1409008055925369,0.6403186917304993,286.0875549316406,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7386169433594,286.0878601074219,1.0,0.3259294331073761,1.0,1.0,0.0,1.0,-1.581348538398743,1.5813465118408203,2.0438596948224586e-06,1.2140843868255615,1.0,1.0,0.0,65.3067855834961,60.0,31077.119140625,-0.0,401.2935791015625,1.0,283.1499938964844,285.48291015625,295.8841247558594,297.94940185546875,293.1499938964844,293.1499938964844,283.1499938964844,22866.59765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945461630821228,1.0,0.0,0.0,3.185112476348877,3.185129880905152,6.76928550547018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.90625,0.0,989.1024780273438,1895.4371337890625,0.0,1567.9810791015625,0.7878705263137817,1.0,0.0,3.0,1.0,0.0
17994840,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7707390785217285,0.2048112004995346,0.1846259236335754,297.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7565885782241821,0.1932236701250076,0.1838529855012893,297.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7744150757789612,0.2075409591197967,0.1456367075443267,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7286548018455505,0.1711279451847076,0.16314397752285,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.6832732558250427,0.1409008055925369,0.6403186917304993,286.0875549316406,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7386169433594,286.0878601074219,1.0,0.3259294331073761,1.0,1.0,0.0,1.0,-1.581348538398743,1.5813465118408203,2.0438596948224586e-06,1.2140843868255615,1.0,1.0,0.0,65.3067855834961,60.0,31077.119140625,-0.0,401.2935791015625,1.0,283.1499938964844,285.48291015625,295.8841247558594,297.94940185546875,293.1499938964844,293.1499938964844,283.1499938964844,22866.59765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945461630821228,1.0,0.0,0.0,3.185112476348877,3.185129880905152,6.76928550547018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.90625,0.0,989.1024780273438,1895.4371337890625,0.0,1567.9810791015625,0.7878705263137817,1.0,0.0,3.0,1.0,0.0
17994900,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.778392493724823,0.2074763476848602,0.1869333535432815,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.7630913257598877,0.1951342076063156,0.1855629235506057,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7816199064254761,0.2098304480314254,0.1471685022115707,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.7343528866767883,0.1726944595575332,0.1645357757806778,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.6884605884552002,0.141638770699501,0.6431794762611389,286.0844116210937,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7228088378906,286.0841979980469,1.0,0.3257679939270019,1.0,1.0,0.0,1.0,-1.5931158065795898,1.593113660812378,2.072736833724776e-06,1.223458170890808,1.0,1.0,0.0,63.95119094848633,60.0,31446.85546875,-0.0,404.00189208984375,1.0,283.1499938964844,285.4692687988281,295.9042358398437,297.98907470703125,293.1499938964844,293.1499938964844,283.1499938964844,23697.896484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971734762191772,1.0,0.0,0.0,3.2424917221069336,3.2425098419189453,7.015378287178464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.2919921875,0.0,1043.527099609375,1895.4371337890625,0.0,1588.5185546875,0.7990971803665161,1.0,0.0,3.0,1.0,0.0
17994960,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.7889758944511414,0.2101699560880661,0.189242348074913,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.7724645733833313,0.1970855742692947,0.1872890144586563,297.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.7917494773864746,0.2121462225914001,0.1487016230821609,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.7425540089607239,0.1742963343858719,0.1659351587295532,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.6963068246841431,0.1424260139465332,0.6461406350135803,286.08697509765625,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7084350585937,286.0878295898437,1.0,0.3247287273406982,1.0,1.0,0.0,1.0,-1.6050375699996948,1.6050355434417725,2.102255393765517e-06,1.232954025268555,1.0,1.0,0.0,61.720481872558594,48.0,31770.08984375,-0.0,404.4248352050781,1.0,283.1499938964844,285.4649353027344,295.9258117675781,298.029052734375,293.1499938964844,293.1499938964844,283.1499938964844,24258.791015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998965740203857,1.0,0.0,0.0,3.280639886856079,3.280658483505249,7.181421892710205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.9833984375,0.0,1080.793701171875,1895.4371337890625,0.0,1609.9371337890625,0.8112217783927917,1.0,0.0,3.0,1.0,0.0
17995020,297.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.8148931264877319,0.2151146829128265,0.1934414058923721,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.7966881990432739,0.2006923109292984,0.1904422640800476,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.8166593909263611,0.2163900583982467,0.1514815539121627,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.7642058730125427,0.1772625893354416,0.1684854477643966,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.7163861393928528,0.1439307779073715,0.6516461372375488,286.091064453125,284.95001220703125,294.4642333984375,292.93829345703125,294.4612121582031,297.6847229003906,286.0921630859375,1.0,0.3212679624557495,1.0,1.0,0.0,1.0,-1.626872181892395,1.626870036125183,2.156998334612581e-06,1.250339150428772,1.0,1.0,0.0,56.1156120300293,48.0,32402.54296875,-0.0,400.9613342285156,1.0,283.1499938964844,285.4530639648437,295.9673156738281,298.10791015625,293.1499938964844,293.1499938964844,283.1499938964844,25489.439453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052513360977173,1.0,0.0,0.0,3.362823724746704,3.3628432750701904,7.545734774794255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.88525390625,0.0,1164.0712890625,1895.4371337890625,0.0,1652.4395751953125,0.828364372253418,1.0,0.0,3.0,1.0,0.0
17995080,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.817700982093811,0.2155776023864746,0.19383105635643,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.7995238900184631,0.2010308504104614,0.1907350569963455,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.8193726539611816,0.216786190867424,0.1517384499311447,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.7668127417564392,0.1775414645671844,0.1687219589948654,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.7185953855514526,0.1440749019384384,0.6521610617637634,286.0924377441406,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68267822265625,286.0935974121094,1.0,0.3208396136760711,1.0,1.0,0.0,1.0,-1.6289035081863403,1.6289013624191284,2.162136070182896e-06,1.251956343650818,1.0,1.0,0.0,55.49143981933594,36.0,32456.30859375,-0.0,400.3461608886719,1.0,283.1499938964844,285.4532165527344,295.9710998535156,298.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,25568.9765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057523131370544,1.0,0.0,0.0,3.3680665493011475,3.368086099624634,7.569281024188967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.126953125,0.0,1169.524169921875,1895.4371337890625,0.0,1656.441650390625,0.8326170444488525,1.0,0.0,3.0,1.0,0.0
