time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995140,297.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8577742576599121,0.2209585458040237,0.1983443945646286,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.8378825187683105,0.2049673050642013,0.1941221803426742,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.858566403388977,0.2213774919509887,0.1547024250030517,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8055098056793213,0.1807865053415298,0.1714554131031036,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.7500930428504944,0.1457614749670028,0.6581090092658997,286.10137939453125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.659912109375,286.102783203125,1.0,0.315079927444458,1.0,1.0,0.0,1.0,-1.6523693799972534,1.652367115020752,2.222037210231065e-06,1.2706289291381836,1.0,1.0,0.0,47.50698471069336,25.0,33131.1796875,-0.0,390.9208984375,1.0,283.1499938964844,285.4453125,296.0157470703125,298.2006530761719,293.1499938964844,293.1499938964844,283.1499938964844,26821.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118088006973267,1.0,0.0,0.0,3.449581861495972,3.4496023654937744,7.940104183035146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.0439453125,0.0,1256.51220703125,1895.4371337890625,0.0,1705.1632080078125,0.8525862693786621,1.0,0.0,3.0,1.0,0.0
17995200,297.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8577742576599121,0.2209585458040237,0.1983443945646286,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.8378825187683105,0.2049673050642013,0.1941221803426742,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.858566403388977,0.2213774919509887,0.1547024250030517,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8055098056793213,0.1807865053415298,0.1714554131031036,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.7500930428504944,0.1457614749670028,0.6581090092658997,286.10137939453125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.659912109375,286.102783203125,1.0,0.315079927444458,1.0,1.0,0.0,1.0,-1.6523693799972534,1.652367115020752,2.222037210231065e-06,1.2706289291381836,1.0,1.0,0.0,47.50698471069336,25.0,33131.1796875,-0.0,390.9208984375,1.0,283.1499938964844,285.4453125,296.0157470703125,298.2006530761719,293.1499938964844,293.1499938964844,283.1499938964844,26821.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118088006973267,1.0,0.0,0.0,3.449581861495972,3.4496023654937744,7.940104183035146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.0439453125,0.0,1256.51220703125,1895.4371337890625,0.0,1705.1632080078125,0.8525862693786621,1.0,0.0,3.0,1.0,0.0
17995260,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.9254538416862488,0.2262687236070633,0.202769324183464,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.8990352153778076,0.2088442742824554,0.1974283456802368,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.9251616597175598,0.2258750200271606,0.1575816720724105,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.8615328669548035,0.1839861273765564,0.1741203516721725,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.8033672571182251,0.1474329829216003,0.6638772487640381,286.11260986328125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63934326171875,286.11407470703125,1.0,0.3083537817001343,1.0,1.0,0.0,1.0,-1.6752339601516724,1.675231695175171,2.2813756004325114e-06,1.2888084650039673,1.0,1.0,0.0,38.63198852539063,25.0,33793.44921875,-0.0,378.2994384765625,1.0,283.1499938964844,285.4400939941406,296.0592041015625,298.2845458984375,293.1499938964844,293.1499938964844,283.1499938964844,28029.5859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177733182907104,1.0,0.0,0.0,3.5264060497283936,3.5264275074005127,8.297703857351735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.4658203125,0.0,1342.345703125,1895.4371337890625,0.0,1753.7398681640625,0.8714231252670288,1.0,0.0,3.0,1.0,0.0
17995320,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.9254538416862488,0.2262687236070633,0.202769324183464,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.8990352153778076,0.2088442742824554,0.1974283456802368,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.9251616597175598,0.2258750200271606,0.1575816720724105,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.8615328669548035,0.1839861273765564,0.1741203516721725,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.8033672571182251,0.1474329829216003,0.6638772487640381,286.11260986328125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63934326171875,286.11407470703125,1.0,0.3083537817001343,1.0,1.0,0.0,1.0,-1.6752339601516724,1.675231695175171,2.2813756004325114e-06,1.2888084650039673,1.0,1.0,0.0,38.63198852539063,25.0,33793.44921875,-0.0,378.2994384765625,1.0,283.1499938964844,285.4400939941406,296.0592041015625,298.2845458984375,293.1499938964844,293.1499938964844,283.1499938964844,28029.5859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177733182907104,1.0,0.0,0.0,3.5264060497283936,3.5264275074005127,8.297703857351735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.4658203125,0.0,1342.345703125,1895.4371337890625,0.0,1753.7398681640625,0.8714231252670288,1.0,0.0,3.0,1.0,0.0
17995380,297.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9968844056129456,0.2315007150173187,0.2064989060163498,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.975023627281189,0.2126235514879226,0.2007600963115692,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9966574907302856,0.2302549481391906,0.16046042740345,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.9317895770072936,0.1871037632226944,0.1768255233764648,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.8606173396110535,0.1490468382835388,0.6699520945549011,286.12567138671875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6204528808594,286.12713623046875,1.0,0.3049611747264862,1.0,1.0,0.0,1.0,-1.6976940631866455,1.6976916790008545,2.3406132640957367e-06,1.3066645860671997,1.0,1.0,0.0,32.49503707885742,43.0,34448.59765625,-0.0,372.98284912109375,1.0,283.1499938964844,285.4369506835937,296.1020812988281,298.36737060546875,293.1499938964844,293.1499938964844,283.1499938964844,29207.078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235368490219116,1.0,0.0,0.0,3.5997142791748047,3.59973669052124,8.646281344226736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.9111328125,0.0,1427.81396484375,1895.4371337890625,0.0,1801.2197265625,0.8894094824790955,1.0,0.0,3.0,1.0,0.0
17995440,297.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9968844056129456,0.2315007150173187,0.2064989060163498,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.975023627281189,0.2126235514879226,0.2007600963115692,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9966574907302856,0.2302549481391906,0.16046042740345,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.9317895770072936,0.1871037632226944,0.1768255233764648,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.8606173396110535,0.1490468382835388,0.6699520945549011,286.12567138671875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6204528808594,286.12713623046875,1.0,0.3049611747264862,1.0,1.0,0.0,1.0,-1.6976940631866455,1.6976916790008545,2.3406132640957367e-06,1.3066645860671997,1.0,1.0,0.0,32.49503707885742,43.0,34448.59765625,-0.0,372.98284912109375,1.0,283.1499938964844,285.4369506835937,296.1020812988281,298.36737060546875,293.1499938964844,293.1499938964844,283.1499938964844,29207.078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235368490219116,1.0,0.0,0.0,3.5997142791748047,3.59973669052124,8.646281344226736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.9111328125,0.0,1427.81396484375,1895.4371337890625,0.0,1801.2197265625,0.8894094824790955,1.0,0.0,3.0,1.0,0.0
17995500,297.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.124267578125,0.9914399981498718,0.2346907556056976,0.2030335962772369,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9762173295021056,0.2144498378038406,0.202513188123703,297.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.124267578125,0.9969558715820312,0.2324174493551254,0.1614222526550293,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12432861328125,0.9330179691314696,0.1886053085327148,0.1782706528902053,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244201660156,0.8607575297355652,0.1498109400272369,0.6734734177589417,286.1242370605469,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6131286621094,286.12420654296875,1.0,0.3063611388206482,1.0,1.0,0.0,1.0,-1.702769756317139,1.7027673721313477,2.354125172132626e-06,1.3106954097747805,1.0,1.0,0.0,32.7281608581543,43.0,34703.171875,-0.0,376.4488220214844,1.0,283.1499938964844,285.4264831542969,296.1230163574219,298.4066162109375,293.1499938964844,293.1499938964844,283.1499938964844,29927.15234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262833118438721,1.0,0.0,0.0,3.643817901611328,3.643840789794922,8.859447575559898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.32568359375,0.0,1480.9404296875,1895.4371337890625,0.0,1824.025634765625,0.8974290490150452,1.0,0.0,3.0,1.0,0.0
17995560,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.9950754642486572,0.237592875957489,0.2092272192239761,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9740108251571656,0.2162478864192962,0.2042371034622192,297.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.9961653351783752,0.2344594001770019,0.1634525209665298,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.930191159248352,0.1900829821825027,0.1796914339065551,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8577663898468018,0.1505665630102157,0.676956295967102,286.13555908203125,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.60565185546875,286.1383361816406,1.0,0.3099329173564911,1.0,1.0,0.0,1.0,-1.7206153869628906,1.7206130027770996,2.4017720079427818e-06,1.324673771858215,1.0,1.0,0.0,33.52931213378906,61.0,35092.67578125,-0.0,388.7398986816406,1.0,283.1499938964844,285.43341064453125,296.1432189941406,298.4451904296875,293.1499938964844,293.1499938964844,283.1499938964844,30369.48828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288090586662292,1.0,0.0,0.0,3.670647859573364,3.670670986175537,8.990393780550221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.375,0.0,1513.89501953125,1895.4371337890625,0.0,1845.0987548828125,0.9068190455436708,1.0,0.0,3.0,1.0,0.0
17995620,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.9518291354179382,0.2415650933980941,0.2166746854782104,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.918355107307434,0.2197450846433639,0.2078075557947158,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.9474670886993408,0.238465666770935,0.1664406359195709,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639404296875,0.877619743347168,0.1929458379745483,0.1826624721288681,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.8135620951652527,0.1519518941640854,0.6844875812530518,286.16412353515625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5848388671875,286.16485595703125,1.0,0.3206894993782043,1.0,1.0,0.0,1.0,-1.747473120689392,1.747470736503601,2.475265546308947e-06,1.346243143081665,1.0,1.0,0.0,39.91968536376953,79.0,35840.265625,-0.0,423.7356262207031,1.0,283.1499938964844,285.4410705566406,296.1897888183594,298.53955078125,293.1499938964844,293.1499938964844,283.1499938964844,31521.314453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347298860549927,1.0,0.0,0.0,3.7396085262298575,3.739632606506348,9.331373007626098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.1826171875,0.0,1600.833251953125,1895.4371337890625,0.0,1894.8656005859373,0.9237472414970398,1.0,0.0,3.0,1.0,0.0
17995680,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.9518291354179382,0.2415650933980941,0.2166746854782104,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.918355107307434,0.2197450846433639,0.2078075557947158,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.9474670886993408,0.238465666770935,0.1664406359195709,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639404296875,0.877619743347168,0.1929458379745483,0.1826624721288681,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.8135620951652527,0.1519518941640854,0.6844875812530518,286.16412353515625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5848388671875,286.16485595703125,1.0,0.3206894993782043,1.0,1.0,0.0,1.0,-1.747473120689392,1.747470736503601,2.475265546308947e-06,1.346243143081665,1.0,1.0,0.0,39.91968536376953,79.0,35840.265625,-0.0,423.7356262207031,1.0,283.1499938964844,285.4410705566406,296.1897888183594,298.53955078125,293.1499938964844,293.1499938964844,283.1499938964844,31521.314453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347298860549927,1.0,0.0,0.0,3.7396085262298575,3.739632606506348,9.331373007626098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.1826171875,0.0,1600.833251953125,1895.4371337890625,0.0,1894.8656005859373,0.9237472414970398,1.0,0.0,3.0,1.0,0.0
17995740,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.8901370763778687,0.2461552619934082,0.221095398068428,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.8614935874938965,0.2230487465858459,0.2113422453403473,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.8855613470077515,0.242257535457611,0.169394850730896,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8266109824180603,0.1956320703029632,0.1856121718883514,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7627485394477844,0.153158888220787,0.6918432712554932,286.182373046875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56744384765625,286.184326171875,1.0,0.335170030593872,1.0,1.0,0.0,1.0,-1.775501728057861,1.7754992246627808,2.5526771878503496e-06,1.3681905269622805,1.0,1.0,0.0,50.10259246826172,97.0,36558.71875,-0.0,470.697021484375,1.0,283.1499938964844,285.4451904296875,296.232177734375,298.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,32644.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406439781188965,1.0,0.0,0.0,3.8056600093841553,3.805684804916382,9.663917808211409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.11083984375,0.0,1687.16552734375,1895.4371337890625,0.0,1945.0706787109373,0.939975082874298,1.0,0.0,3.0,1.0,0.0
17995800,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.8901370763778687,0.2461552619934082,0.221095398068428,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.8614935874938965,0.2230487465858459,0.2113422453403473,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.8855613470077515,0.242257535457611,0.169394850730896,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8266109824180603,0.1956320703029632,0.1856121718883514,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7627485394477844,0.153158888220787,0.6918432712554932,286.182373046875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56744384765625,286.184326171875,1.0,0.335170030593872,1.0,1.0,0.0,1.0,-1.775501728057861,1.7754992246627808,2.5526771878503496e-06,1.3681905269622805,1.0,1.0,0.0,50.10259246826172,97.0,36558.71875,-0.0,470.697021484375,1.0,283.1499938964844,285.4451904296875,296.232177734375,298.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,32644.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406439781188965,1.0,0.0,0.0,3.8056600093841553,3.805684804916382,9.663917808211409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.11083984375,0.0,1687.16552734375,1895.4371337890625,0.0,1945.0706787109373,0.939975082874298,1.0,0.0,3.0,1.0,0.0
17995860,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020874023437,0.8436461091041565,0.2505983412265777,0.2255848050117492,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.8175384402275085,0.2261787205934524,0.2148354649543762,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.8388287425041199,0.2458526492118835,0.17230224609375,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.7823240756988525,0.1981589645147323,0.1885344535112381,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.7226142287254333,0.1542188227176666,0.6991271376609802,286.2021484375,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5504455566406,286.2041015625,1.0,0.3517429232597351,1.0,1.0,0.0,1.0,-1.800832748413086,1.8008301258087158,2.6240863917337265e-06,1.3881816864013672,1.0,1.0,0.0,63.31459426879883,85.0,37253.80078125,-0.0,527.2390747070312,1.0,283.1499938964844,285.44927978515625,296.2733459472656,298.7080078125,293.1499938964844,293.1499938964844,283.04998779296875,33776.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463335394859314,1.0,0.0,0.0,3.871053695678711,3.871079683303833,9.99888811747951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.45556640625,0.0,1775.642333984375,1895.4371337890625,0.0,1993.8160400390625,0.955035924911499,1.0,0.0,3.0,1.0,0.0
17995920,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020874023437,0.8436461091041565,0.2505983412265777,0.2255848050117492,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.8175384402275085,0.2261787205934524,0.2148354649543762,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.8388287425041199,0.2458526492118835,0.17230224609375,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.7823240756988525,0.1981589645147323,0.1885344535112381,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.7226142287254333,0.1542188227176666,0.6991271376609802,286.2021484375,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5504455566406,286.2041015625,1.0,0.3517429232597351,1.0,1.0,0.0,1.0,-1.800832748413086,1.8008301258087158,2.6240863917337265e-06,1.3881816864013672,1.0,1.0,0.0,63.31459426879883,85.0,37253.80078125,-0.0,527.2390747070312,1.0,283.1499938964844,285.44927978515625,296.2733459472656,298.7080078125,293.1499938964844,293.1499938964844,283.04998779296875,33776.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463335394859314,1.0,0.0,0.0,3.871053695678711,3.871079683303833,9.99888811747951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.45556640625,0.0,1775.642333984375,1895.4371337890625,0.0,1993.8160400390625,0.955035924911499,1.0,0.0,3.0,1.0,0.0
17995980,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8322340846061707,0.2546812295913696,0.229541003704071,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8050591349601746,0.2290201634168625,0.217809721827507,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.8267849683761597,0.249108999967575,0.1747975051403045,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.7697016000747681,0.2004277408123016,0.1909608393907547,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.710170567035675,0.1550524085760116,0.704168438911438,286.14971923828125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5324401855469,286.1505126953125,1.0,0.3591164946556091,1.0,1.0,0.0,1.0,-1.8211222887039185,1.8211196660995483,2.682194008229999e-06,1.4042372703552246,1.0,1.0,0.0,69.14842224121094,73.0,38183.3828125,-0.0,558.91259765625,1.0,283.0512390136719,285.376220703125,296.3277282714844,298.83319091796875,293.1499938964844,293.1499938964844,282.75,34728.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558612823486328,1.0,0.0,0.0,3.925228118896485,3.9252545833587646,1.0280709830112755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.77099609375,0.0,1851.2396240234373,1895.4371337890625,0.0,2076.370849609375,0.9662570357322692,1.0,0.0,3.0,1.0,0.0
17996040,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8322340846061707,0.2546812295913696,0.229541003704071,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8050591349601746,0.2290201634168625,0.217809721827507,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.8267849683761597,0.249108999967575,0.1747975051403045,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.7697016000747681,0.2004277408123016,0.1909608393907547,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.710170567035675,0.1550524085760116,0.704168438911438,286.14971923828125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5324401855469,286.1505126953125,1.0,0.3591164946556091,1.0,1.0,0.0,1.0,-1.8211222887039185,1.8211196660995483,2.682194008229999e-06,1.4042372703552246,1.0,1.0,0.0,69.14842224121094,73.0,38183.3828125,-0.0,558.91259765625,1.0,283.0512390136719,285.376220703125,296.3277282714844,298.83319091796875,293.1499938964844,293.1499938964844,282.75,34728.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558612823486328,1.0,0.0,0.0,3.925228118896485,3.9252545833587646,1.0280709830112755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.77099609375,0.0,1851.2396240234373,1895.4371337890625,0.0,2076.370849609375,0.9662570357322692,1.0,0.0,3.0,1.0,0.0
17996100,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.8330076932907104,0.2564709782600403,0.2312777042388916,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8054048418998718,0.2302554100751876,0.2190788090229034,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8271838426589966,0.2505178451538086,0.1758681833744049,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.7698878049850464,0.2013981193304062,0.191970556974411,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235900878906,0.7096229195594788,0.1553301811218261,0.7057969570159912,286.0160522460937,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5223388671875,285.9979858398437,1.0,0.36053666472435,1.0,1.0,0.0,1.0,-1.829187273979187,1.829184651374817,2.705503902689088e-06,1.4106205701828003,1.0,1.0,0.0,69.76632690429688,73.0,39377.3671875,-0.0,566.3885498046875,1.0,282.7922058105469,285.197265625,296.3916931152344,299.041259765625,293.1499938964844,293.1499938964844,282.75,35016.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666316032409668,1.0,0.0,0.0,3.941500186920166,3.9415268898010254,1.0366123888161385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.51123046875,0.0,1874.3582763671875,1895.4371337890625,0.0,2170.985595703125,0.9701281189918518,1.0,0.0,3.0,1.0,0.0
17996160,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.836203932762146,0.2580077350139618,0.2327179163694381,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8083387613296509,0.2312959283590316,0.2201126515865326,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8300148248672485,0.2517037093639374,0.1767389476299286,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7725367546081543,0.2021939605474472,0.1927667558193206,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.711347758769989,0.1554546356201172,0.7065370678901672,285.9530334472656,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.510498046875,285.9521179199219,1.0,0.3607058227062225,1.0,1.0,0.0,1.0,-1.8350509405136108,1.8350481986999512,2.7225455596635584e-06,1.415275812149048,1.0,1.0,0.0,69.33517456054688,61.0,39624.078125,-0.0,569.1093139648438,1.0,282.7542724609375,285.1507263183594,296.3912048339844,299.0141296386719,293.1499938964844,293.1499938964844,282.45001220703125,35239.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77217036485672,1.0,0.0,0.0,3.954023361206055,3.954050302505493,1.0432099770696368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.47021484375,0.0,1892.281005859375,1895.4371337890625,0.0,2220.135498046875,0.9731072783470154,1.0,0.0,3.0,1.0,0.0
17996220,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8494921922683716,0.2606904804706573,0.2351049035787582,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8205798864364624,0.2330266684293747,0.2217185050249099,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.8423921465873718,0.2536947131156921,0.1781124621629715,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.7846019268035889,0.2034683674573898,0.1939325481653213,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7204090356826782,0.1554130911827087,0.7061356902122498,285.75018310546875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48541259765625,285.7488098144531,1.0,0.3581691980361938,1.0,1.0,0.0,1.0,-1.8424160480499268,1.842413306236267,2.7440528356237337e-06,1.4211318492889404,1.0,1.0,0.0,65.9586410522461,49.0,40934.98828125,-0.0,563.6521606445312,1.0,282.457275390625,284.9232788085937,296.41766357421875,299.1274719238281,293.1499938964844,293.1499938964844,282.1499938964844,35546.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855715751647949,1.0,0.0,0.0,3.971228837966919,3.971256017684937,1.0523085620661732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.30078125,0.0,1917.0909423828125,1895.4371337890625,0.0,2340.3056640625,0.9772000908851624,1.0,0.0,3.0,1.0,0.0
17996280,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8494921922683716,0.2606904804706573,0.2351049035787582,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8205798864364624,0.2330266684293747,0.2217185050249099,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.8423921465873718,0.2536947131156921,0.1781124621629715,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.7846019268035889,0.2034683674573898,0.1939325481653213,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7204090356826782,0.1554130911827087,0.7061356902122498,285.75018310546875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48541259765625,285.7488098144531,1.0,0.3581691980361938,1.0,1.0,0.0,1.0,-1.8424160480499268,1.842413306236267,2.7440528356237337e-06,1.4211318492889404,1.0,1.0,0.0,65.9586410522461,49.0,40934.98828125,-0.0,563.6521606445312,1.0,282.457275390625,284.9232788085937,296.41766357421875,299.1274719238281,293.1499938964844,293.1499938964844,282.1499938964844,35546.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855715751647949,1.0,0.0,0.0,3.971228837966919,3.971256017684937,1.0523085620661732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.30078125,0.0,1917.0909423828125,1895.4371337890625,0.0,2340.3056640625,0.9772000908851624,1.0,0.0,3.0,1.0,0.0
17996340,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.8729746341705322,0.2629996836185455,0.2370279878377914,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.8412280678749084,0.2344033271074295,0.2228596806526184,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.8645950555801392,0.2553042769432068,0.1791223585605621,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.8059418797492981,0.2044209241867065,0.1946667581796646,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.7364715933799744,0.1550774574279785,0.7038158774375916,285.5383605957031,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4598693847656,285.53662109375,1.0,0.3526937961578369,1.0,1.0,0.0,1.0,-1.8454067707061768,1.845404028892517,2.752841282926965e-06,1.4235293865203855,1.0,1.0,0.0,60.05435180664063,37.0,42165.40234375,0.0,547.17822265625,1.0,282.1554260253906,284.68853759765625,296.4442749023437,299.2306823730469,293.1499938964844,293.1499938964844,281.8500061035156,35730.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962357401847839,1.0,0.0,0.0,3.9814646244049072,3.981491804122925,1.0577401781119988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.38525390625,0.0,1931.9530029296875,1895.4371337890625,0.0,2437.060546875,0.9796347618103028,1.0,0.0,3.0,1.0,0.0
17996400,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.8729746341705322,0.2629996836185455,0.2370279878377914,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.8412280678749084,0.2344033271074295,0.2228596806526184,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.8645950555801392,0.2553042769432068,0.1791223585605621,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.8059418797492981,0.2044209241867065,0.1946667581796646,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.7364715933799744,0.1550774574279785,0.7038158774375916,285.5383605957031,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4598693847656,285.53662109375,1.0,0.3526937961578369,1.0,1.0,0.0,1.0,-1.8454067707061768,1.845404028892517,2.752841282926965e-06,1.4235293865203855,1.0,1.0,0.0,60.05435180664063,37.0,42165.40234375,0.0,547.17822265625,1.0,282.1554260253906,284.68853759765625,296.4442749023437,299.2306823730469,293.1499938964844,293.1499938964844,281.8500061035156,35730.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962357401847839,1.0,0.0,0.0,3.9814646244049072,3.981491804122925,1.0577401781119988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.38525390625,0.0,1931.9530029296875,1895.4371337890625,0.0,2437.060546875,0.9796347618103028,1.0,0.0,3.0,1.0,0.0
17996460,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.8988460302352905,0.2644847333431244,0.2382376790046692,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34295654296875,0.8642264604568481,0.235226884484291,0.2234887331724167,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426208496094,0.8894289135932922,0.2562775611877441,0.179698958992958,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.8274034261703491,0.2049550861120224,0.1950135231018066,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.7545801401138306,0.1546773314476013,0.7012311816215515,285.3424072265625,284.95001220703125,295.39715576171875,293.4327087402344,295.3952331542969,297.4410400390625,285.3363037109375,1.0,0.3472480475902557,1.0,1.0,0.0,1.0,-1.845621585845948,1.845618844032288,2.7535065783013124e-06,1.423726201057434,1.0,1.0,0.0,54.5338249206543,37.0,43265.77734375,0.0,529.9776000976562,1.0,281.8670654296875,284.4678039550781,296.4817199707031,299.3570251464844,293.1499938964844,293.1499938964844,281.8500061035156,35816.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804844856262207,1.0,0.0,0.0,3.9862639904022217,3.9862914085388175,1.0602917654978228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.16943359375,0.0,1938.947998046875,1895.4371337890625,0.0,2515.802490234375,0.9807762503623962,1.0,0.0,3.0,1.0,0.0
17996520,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.9102099537849426,0.2649931311607361,0.2385919690132141,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271484375,0.8743804693222046,0.2354950010776519,0.2236511260271072,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.9001761674880981,0.2566010653972626,0.1798529326915741,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.836333692073822,0.2051252424716949,0.1950841844081878,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.7626675963401794,0.1545196324586868,0.7001156806945801,285.3269348144531,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.43463134765625,285.3245849609375,1.0,0.3450999855995178,1.0,1.0,0.0,1.0,-1.84517240524292,1.8451696634292605,2.7521994070411893e-06,1.4233763217926023,1.0,1.0,0.0,52.43457412719727,25.0,43319.9765625,0.0,523.0787963867188,1.0,281.85650634765625,284.4555053710937,296.47320556640625,299.3302917480469,293.1499938964844,293.1499938964844,281.54998779296875,35839.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049721121788025,1.0,0.0,0.0,3.987538576126098,3.9875659942626953,1.0609699074848322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.38037109375,0.0,1940.8084716796875,1895.4371337890625,0.0,2516.970703125,0.981079399585724,1.0,0.0,3.0,1.0,0.0
17996580,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.9723888635635376,0.2666991055011749,0.2398609071969986,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108093261719,0.9314262866973876,0.2363380193710327,0.2241643220186233,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9615357518196106,0.2576349973678589,0.1803668439388275,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8858247399330139,0.2056248039007187,0.1952622085809707,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8072826862335205,0.1537839025259018,0.6953923106193542,285.1106872558594,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.40997314453125,285.1086730957031,1.0,0.3359560966491699,1.0,1.0,0.0,1.0,-1.8424731492996216,1.8424702882766724,2.7443481940281345e-06,1.4212716817855835,1.0,1.0,0.0,43.67963790893555,28.0,44420.7578125,0.0,493.8013305664063,1.0,281.55718994140625,284.2198791503906,296.5061340332031,299.4289245605469,293.1499938964844,293.1499938964844,281.25,35904.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127354979515076,1.0,0.0,0.0,3.991161108016968,3.991188526153565,1.0628984909999415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.0361328125,0.0,1946.1029052734373,1895.4371337890625,0.0,2588.40673828125,0.981940984725952,1.0,0.0,3.0,1.0,0.0
17996640,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.9723888635635376,0.2666991055011749,0.2398609071969986,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108093261719,0.9314262866973876,0.2363380193710327,0.2241643220186233,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9615357518196106,0.2576349973678589,0.1803668439388275,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8858247399330139,0.2056248039007187,0.1952622085809707,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8072826862335205,0.1537839025259018,0.6953923106193542,285.1106872558594,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.40997314453125,285.1086730957031,1.0,0.3359560966491699,1.0,1.0,0.0,1.0,-1.8424731492996216,1.8424702882766724,2.7443481940281345e-06,1.4212716817855835,1.0,1.0,0.0,43.67963790893555,28.0,44420.7578125,0.0,493.8013305664063,1.0,281.55718994140625,284.2198791503906,296.5061340332031,299.4289245605469,293.1499938964844,293.1499938964844,281.25,35904.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127354979515076,1.0,0.0,0.0,3.991161108016968,3.991188526153565,1.0628984909999415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.0361328125,0.0,1946.1029052734373,1895.4371337890625,0.0,2588.40673828125,0.981940984725952,1.0,0.0,3.0,1.0,0.0
17996700,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9945417642593384,0.267486423254013,0.2404931336641311,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601135253906,0.9587952494621276,0.2366953045129776,0.2244143486022949,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9853163361549376,0.2580894827842712,0.1806216388940811,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9097657799720764,0.2058255076408386,0.1953586041927337,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8262990117073059,0.1533732414245605,0.6930862665176392,284.9584655761719,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3983154296875,284.9394836425781,1.0,0.3330746293067932,1.0,1.0,0.0,1.0,-1.841184139251709,1.841181397438049,2.7405685614212416e-06,1.420240879058838,0.9898366332054138,0.9898366332054138,0.0,40.692115783691406,28.0,45416.7734375,0.0,483.5914611816406,1.0,281.2918701171875,284.0287475585937,296.5495300292969,299.5899353027344,293.1499938964844,293.1499938964844,281.25,36018.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187273740768433,1.0,0.0,0.0,3.9913852214813232,3.99141263961792,1.0630178621795494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.23828125,0.0,1947.327392578125,1895.4371337890625,0.0,2643.782958984375,0.9819320440292358,1.0,0.0,3.0,1.0,0.0
17996760,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9969803094863892,0.2688192725181579,0.2412857711315155,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.961387574672699,0.2369408160448074,0.2246679961681366,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9875040650367736,0.2584489285945892,0.1808687150478363,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9122051000595092,0.2059264630079269,0.195473313331604,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8272011280059814,0.1528781056404113,0.6909435391426086,284.8976135253906,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38800048828125,284.8970947265625,1.0,0.3304392397403717,1.0,1.0,0.0,1.0,-1.824923515319824,1.824920892715454,2.697134050322348e-06,1.410196304321289,0.93816339969635,0.93816339969635,0.0,40.15718078613281,46.0,45165.671875,0.0,475.4155883789063,1.0,281.25604248046875,283.9950561523437,296.5414733886719,299.5213623046875,293.1499938964844,293.1499938964844,280.95001220703125,38036.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195037245750427,1.0,0.0,0.0,3.9427666664123535,3.942793846130371,1.037278593685187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.0205078125,0.0,1900.391845703125,1895.4371337890625,0.0,2650.972412109375,0.9717868566513062,1.0,0.0,3.0,1.0,0.0
17996820,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.996028482913971,0.2724673449993133,0.2445202469825744,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150939941406,0.9562814831733704,0.2384501695632934,0.2251334935426712,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9848141074180604,0.2609114944934845,0.1822184473276138,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.9068684577941896,0.2062739133834839,0.1957228928804397,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.8212524652481079,0.1520177870988845,0.6868327856063843,284.8147277832031,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.3804931640625,284.8188781738281,1.0,0.3326440751552582,1.0,1.0,0.0,1.0,-1.8251441717147827,1.8251415491104128,2.6840327791433083e-06,1.40012526512146,0.7963472604751587,0.7963472604751587,0.0,40.47917938232422,64.0,44906.86328125,0.0,476.8743896484375,1.0,280.9564819335937,283.9405822753906,296.5561828613281,299.51513671875,293.1499938964844,293.1499938964844,281.25,45692.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215344548225403,1.0,0.0,0.0,3.557035207748413,3.55706000328064,8.442471539638063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.1396484375,0.0,1502.8538818359375,1895.4371337890625,0.0,2669.790771484375,0.8926639556884766,1.0,0.0,3.0,1.0,0.0
17996880,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.996028482913971,0.2724673449993133,0.2445202469825744,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150939941406,0.9562814831733704,0.2384501695632934,0.2251334935426712,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9848141074180604,0.2609114944934845,0.1822184473276138,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.9068684577941896,0.2062739133834839,0.1957228928804397,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.8212524652481079,0.1520177870988845,0.6868327856063843,284.8147277832031,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.3804931640625,284.8188781738281,1.0,0.3326440751552582,1.0,1.0,0.0,1.0,-1.8251441717147827,1.8251415491104128,2.6840327791433083e-06,1.40012526512146,0.7963472604751587,0.7963472604751587,0.0,40.47917938232422,64.0,44906.86328125,0.0,476.8743896484375,1.0,280.9564819335937,283.9405822753906,296.5561828613281,299.51513671875,293.1499938964844,293.1499938964844,281.25,45692.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215344548225403,1.0,0.0,0.0,3.557035207748413,3.55706000328064,8.442471539638063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.1396484375,0.0,1502.8538818359375,1895.4371337890625,0.0,2669.790771484375,0.8926639556884766,1.0,0.0,3.0,1.0,0.0
17996940,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9830737709999084,0.2728396356105804,0.245457112789154,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.068603515625,0.9399271607398988,0.2390679866075515,0.2265539020299911,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9702132940292358,0.2613462805747986,0.1828867644071579,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8913424015045166,0.2069593518972396,0.196281298995018,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8072278499603271,0.1519864201545715,0.6863290667533875,285.06915283203125,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3695678710937,285.07244873046875,1.0,0.3370797038078308,1.0,1.0,0.0,1.0,-1.845426201820373,1.8454234600067136,2.752547970885644e-06,1.4232876300811768,0.9671608209609984,0.9671608209609984,0.0,43.207427978515625,64.0,45329.44140625,0.0,494.25787353515625,1.0,281.20855712890625,284.17315673828125,296.5106506347656,299.3589782714844,293.1499938964844,293.1499938964844,281.25,33277.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091011047363281,1.0,0.0,0.0,3.6527295112609854,3.652753114700317,8.902835020307975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.90771484375,0.0,1515.8245849609375,1895.4371337890625,0.0,2554.917724609375,0.906707227230072,1.0,0.0,3.0,1.0,0.0
17997000,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9596282243728638,0.273682028055191,0.2461106181144714,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0570983886719,0.9131328463554382,0.2397036850452423,0.2272924780845642,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9447860717773438,0.2620887458324432,0.1833977103233337,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8690565228462219,0.2075738608837127,0.1969907432794571,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7861811518669128,0.1519947052001953,0.6870032548904419,285.0567626953125,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.36407470703125,285.0534362792969,1.0,0.3413572609424591,1.0,1.0,0.0,1.0,-1.8494641780853271,1.849461436271668,2.762957137747435e-06,1.4254387617111206,0.9932277798652648,0.9932277798652648,0.0,46.71308135986328,82.0,45533.96875,0.0,507.9291687011719,1.0,281.241943359375,284.1490478515625,296.5571594238281,299.4571228027344,293.1499938964844,293.1499938964844,280.95001220703125,32068.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064275979995728,1.0,0.0,0.0,3.7427845001220703,3.74280858039856,9.347230047751508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.609375,0.0,1608.7042236328125,1895.4371337890625,0.0,2530.3349609375,0.923651933670044,1.0,0.0,3.0,1.0,0.0
