time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8968989253044128,0.2748473584651947,0.2477969378232956,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883056640625,0.8578701019287109,0.2406253516674041,0.2287550121545791,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8836525082588196,0.2630146741867065,0.1845449805259704,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8200398087501526,0.2083557546138763,0.1983487159013748,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7391336560249329,0.1515324562788009,0.6877030730247498,284.888671875,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3470153808594,284.89453125,1.0,0.3532781600952148,1.0,1.0,0.0,1.0,-1.8569989204406736,1.8569961786270144,2.78649577012402e-06,1.4324095249176023,0.8763469457626343,0.8763469457626343,0.0,57.82304000854492,100.0,46543.77734375,0.0,548.1152954101562,1.0,280.9563903808594,283.977783203125,296.6796875,299.7164306640625,293.1499938964844,293.1499938964844,281.25,38650.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180573582649231,1.0,0.0,0.0,3.675983428955078,3.6760082244873047,9.016550279739022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.82275390625,0.0,1582.2425537109375,1895.4371337890625,0.0,2637.58154296875,0.9126893877983092,1.0,0.0,3.0,1.0,0.0
17997120,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8968989253044128,0.2748473584651947,0.2477969378232956,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883056640625,0.8578701019287109,0.2406253516674041,0.2287550121545791,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8836525082588196,0.2630146741867065,0.1845449805259704,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8200398087501526,0.2083557546138763,0.1983487159013748,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7391336560249329,0.1515324562788009,0.6877030730247498,284.888671875,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3470153808594,284.89453125,1.0,0.3532781600952148,1.0,1.0,0.0,1.0,-1.8569989204406736,1.8569961786270144,2.78649577012402e-06,1.4324095249176023,0.8763469457626343,0.8763469457626343,0.0,57.82304000854492,100.0,46543.77734375,0.0,548.1152954101562,1.0,280.9563903808594,283.977783203125,296.6796875,299.7164306640625,293.1499938964844,293.1499938964844,281.25,38650.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180573582649231,1.0,0.0,0.0,3.675983428955078,3.6760082244873047,9.016550279739022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.82275390625,0.0,1582.2425537109375,1895.4371337890625,0.0,2637.58154296875,0.9126893877983092,1.0,0.0,3.0,1.0,0.0
17997180,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8519498705863953,0.2770915627479553,0.2499809116125106,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0754699707031,0.8169695734977722,0.2420151233673095,0.2303952574729919,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8398166298866272,0.2646479606628418,0.1858827024698257,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7784931063652039,0.2094347923994064,0.1997382342815399,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7017527222633362,0.1512642800807953,0.6884226202964783,285.0754089355469,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3385009765625,285.0749206542969,1.0,0.3673458993434906,1.0,1.0,0.0,1.0,-1.86572527885437,1.865722417831421,2.8119891339883907e-06,1.4390950202941897,1.0,1.0,0.0,71.27106475830078,88.0,46395.1875,0.0,596.8754272460938,1.0,281.24322509765625,284.15264892578125,296.6667175292969,299.6284484863281,293.1499938964844,293.1499938964844,280.95001220703125,32710.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094263076782227,1.0,0.0,0.0,3.811408758163452,3.811433792114258,9.693137599242618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.2578125,0.0,1694.563232421875,1895.4371337890625,0.0,2557.911376953125,0.9389957189559937,1.0,0.0,3.0,1.0,0.0
17997240,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8519498705863953,0.2770915627479553,0.2499809116125106,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0754699707031,0.8169695734977722,0.2420151233673095,0.2303952574729919,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8398166298866272,0.2646479606628418,0.1858827024698257,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7784931063652039,0.2094347923994064,0.1997382342815399,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7017527222633362,0.1512642800807953,0.6884226202964783,285.0754089355469,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3385009765625,285.0749206542969,1.0,0.3673458993434906,1.0,1.0,0.0,1.0,-1.86572527885437,1.865722417831421,2.8119891339883907e-06,1.4390950202941897,1.0,1.0,0.0,71.27106475830078,88.0,46395.1875,0.0,596.8754272460938,1.0,281.24322509765625,284.15264892578125,296.6667175292969,299.6284484863281,293.1499938964844,293.1499938964844,280.95001220703125,32710.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094263076782227,1.0,0.0,0.0,3.811408758163452,3.811433792114258,9.693137599242618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.2578125,0.0,1694.563232421875,1895.4371337890625,0.0,2557.911376953125,0.9389957189559937,1.0,0.0,3.0,1.0,0.0
17997300,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8433004021644592,0.2779814004898071,0.2511148452758789,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9339599609375,0.8083226084709167,0.2426007837057113,0.231210395693779,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8312684893608093,0.2653116285800934,0.1865645945072174,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7698295712471008,0.2098690271377563,0.2003978788852691,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.6928051710128784,0.1510713398456573,0.6885910034179688,284.9325256347656,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33349609375,284.91375732421875,1.0,0.3707311749458313,1.0,1.0,0.0,1.0,-1.869883418083191,1.8698805570602417,2.8242834559932817e-06,1.4423521757125854,0.9523575901985168,0.9523575901985168,0.0,74.98863983154297,88.0,47519.3359375,0.0,611.7000732421875,1.0,280.9934387207031,283.9676513671875,296.7577819824219,299.8900451660156,293.1499938964844,293.1499938964844,280.95001220703125,34289.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178853988647461,1.0,0.0,0.0,3.8413608074188232,3.841386556625366,9.846082775766265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.6982421875,0.0,1743.2027587890625,1895.4371337890625,0.0,2635.989990234375,0.9460829496383668,1.0,0.0,3.0,1.0,0.0
17997360,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8392373323440552,0.2785209119319916,0.251777708530426,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.8039981722831726,0.2429501116275787,0.2316980361938476,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8271913528442383,0.265694111585617,0.1869571059942245,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7656852006912231,0.2100912183523178,0.2007580995559692,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6880494356155396,0.1507113873958587,0.6876245141029358,284.88897705078125,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3256225585937,284.892333984375,1.0,0.3724351525306701,1.0,1.0,0.0,1.0,-1.8710113763809204,1.8710085153579712,2.8275956083234632e-06,1.4432153701782229,0.9057425856590272,0.9057425856590272,0.0,76.89715576171875,76.0,47482.51171875,0.0,618.5991821289062,1.0,280.9562072753906,283.9547424316406,296.7723388671875,299.8721008300781,293.1499938964844,293.1499938964844,280.6499938964844,37694.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219959139823914,1.0,0.0,0.0,3.780807256698608,3.780832767486572,9.53811081672029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.95849609375,0.0,1696.755859375,1895.4371337890625,0.0,2674.06982421875,0.935237467288971,1.0,0.0,3.0,1.0,0.0
17997420,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8404350876808167,0.279658704996109,0.2527327239513397,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.86627197265625,0.8049125671386719,0.2436043620109558,0.2322967201471328,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8280685544013977,0.2664498388767242,0.1874569505453109,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7663323879241943,0.2104872465133667,0.2011179476976394,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6869732737541199,0.1499299257993698,0.6841027140617371,284.8671569824219,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3111877441406,284.8795166015625,1.0,0.3718629777431488,1.0,1.0,0.0,1.0,-1.869681715965271,1.8696788549423216,2.82351561509131e-06,1.4420708417892456,0.8135817050933838,0.8135817050933838,0.0,76.78287506103516,64.0,47679.18359375,0.0,617.2638549804688,1.0,280.65777587890625,283.9492492675781,296.7943725585937,299.9192199707031,293.1499938964844,293.1499938964844,280.95001220703125,43393.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291232585906982,1.0,0.0,0.0,3.454810380935669,3.454833984375,7.964192150211602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.75244140625,0.0,1379.023193359375,1895.4371337890625,0.0,2740.28564453125,0.8696772456169128,1.0,0.0,3.0,1.0,0.0
17997480,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8404350876808167,0.279658704996109,0.2527327239513397,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.86627197265625,0.8049125671386719,0.2436043620109558,0.2322967201471328,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8280685544013977,0.2664498388767242,0.1874569505453109,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7663323879241943,0.2104872465133667,0.2011179476976394,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6869732737541199,0.1499299257993698,0.6841027140617371,284.8671569824219,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3111877441406,284.8795166015625,1.0,0.3718629777431488,1.0,1.0,0.0,1.0,-1.869681715965271,1.8696788549423216,2.82351561509131e-06,1.4420708417892456,0.8135817050933838,0.8135817050933838,0.0,76.78287506103516,64.0,47679.18359375,0.0,617.2638549804688,1.0,280.65777587890625,283.9492492675781,296.7943725585937,299.9192199707031,293.1499938964844,293.1499938964844,280.95001220703125,43393.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291232585906982,1.0,0.0,0.0,3.454810380935669,3.454833984375,7.964192150211602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.75244140625,0.0,1379.023193359375,1895.4371337890625,0.0,2740.28564453125,0.8696772456169128,1.0,0.0,3.0,1.0,0.0
17997540,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8546218276023865,0.2820792198181152,0.2544718384742737,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287780761719,0.8181192278862,0.2450913786888122,0.2333186119794845,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8411950469017029,0.2682123184204101,0.1883825212717056,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7790901064872742,0.2116236537694931,0.2018284052610397,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6972783207893372,0.1497392654418945,0.6816508173942566,285.028564453125,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3085021972656,285.02545166015625,1.0,0.3677060008049011,1.0,1.0,0.0,1.0,-1.8720132112503047,1.8720104694366453,2.8302310965955257e-06,1.443759560585022,0.945026397705078,0.945026397705078,0.0,72.20195007324219,52.0,47629.0390625,0.0,604.3670654296875,1.0,280.9416198730469,284.08416748046875,296.78082275390625,299.81890869140625,293.1499938964844,293.1499938964844,280.6499938964844,32492.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163833022117615,1.0,0.0,0.0,3.6255600452423096,3.6255831718444815,8.770886665843136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.28515625,0.0,1480.0797119140625,1895.4371337890625,0.0,2622.096435546875,0.8972059488296509,1.0,0.0,3.0,1.0,0.0
17997600,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8546218276023865,0.2820792198181152,0.2544718384742737,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287780761719,0.8181192278862,0.2450913786888122,0.2333186119794845,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8411950469017029,0.2682123184204101,0.1883825212717056,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7790901064872742,0.2116236537694931,0.2018284052610397,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6972783207893372,0.1497392654418945,0.6816508173942566,285.028564453125,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3085021972656,285.02545166015625,1.0,0.3677060008049011,1.0,1.0,0.0,1.0,-1.8720132112503047,1.8720104694366453,2.8302310965955257e-06,1.443759560585022,0.945026397705078,0.945026397705078,0.0,72.20195007324219,52.0,47629.0390625,0.0,604.3670654296875,1.0,280.9416198730469,284.08416748046875,296.78082275390625,299.81890869140625,293.1499938964844,293.1499938964844,280.6499938964844,32492.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163833022117615,1.0,0.0,0.0,3.6255600452423096,3.6255831718444815,8.770886665843136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.28515625,0.0,1480.0797119140625,1895.4371337890625,0.0,2622.096435546875,0.8972059488296509,1.0,0.0,3.0,1.0,0.0
17997660,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8782278299331665,0.2835185825824737,0.2557772696018219,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931884765625,0.8388647437095642,0.246091827750206,0.2341625243425369,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8633925914764404,0.2693016529083252,0.1891010105609893,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8005951046943665,0.2123607844114303,0.2023991495370865,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.715092122554779,0.149316594004631,0.678959846496582,284.8937072753906,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2997436523437,284.9021301269531,1.0,0.361172080039978,1.0,1.0,0.0,1.0,-1.8729153871536253,1.8729125261306765,2.832916152328835e-06,1.4444737434387207,0.835963785648346,0.835963785648346,0.0,65.2975082397461,40.0,48255.5625,0.0,583.0007934570312,1.0,280.65771484375,283.95904541015625,296.8881530761719,300.0359191894531,293.1499938964844,293.1499938964844,280.95001220703125,39934.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255627155303955,1.0,0.0,0.0,3.487362861633301,3.4873859882354736,8.114982392726233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.29052734375,0.0,1387.768798828125,1895.4371337890625,0.0,2707.1787109375,0.8725687861442566,1.0,0.0,3.0,1.0,0.0
17997720,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8782278299331665,0.2835185825824737,0.2557772696018219,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931884765625,0.8388647437095642,0.246091827750206,0.2341625243425369,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8633925914764404,0.2693016529083252,0.1891010105609893,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8005951046943665,0.2123607844114303,0.2023991495370865,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.715092122554779,0.149316594004631,0.678959846496582,284.8937072753906,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2997436523437,284.9021301269531,1.0,0.361172080039978,1.0,1.0,0.0,1.0,-1.8729153871536253,1.8729125261306765,2.832916152328835e-06,1.4444737434387207,0.835963785648346,0.835963785648346,0.0,65.2975082397461,40.0,48255.5625,0.0,583.0007934570312,1.0,280.65771484375,283.95904541015625,296.8881530761719,300.0359191894531,293.1499938964844,293.1499938964844,280.95001220703125,39934.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255627155303955,1.0,0.0,0.0,3.487362861633301,3.4873859882354736,8.114982392726233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.29052734375,0.0,1387.768798828125,1895.4371337890625,0.0,2707.1787109375,0.8725687861442566,1.0,0.0,3.0,1.0,0.0
17997780,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9165331721305848,0.2857507467269897,0.2572054266929626,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.044677734375,0.8722788691520691,0.2475534230470657,0.2350301593542099,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8993749618530273,0.2709750235080719,0.1898637562990188,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8319001197814941,0.2135084718465805,0.2029889225959777,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7405656576156616,0.149200364947319,0.6762431263923645,285.04443359375,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2976379394531,285.0402526855469,1.0,0.3529671430587768,1.0,1.0,0.0,1.0,-1.874030351638794,1.8740274906158447,2.836155999830225e-06,1.4452979564666748,0.973410189151764,0.973410189151764,0.0,56.65473556518555,28.0,48203.4296875,0.0,556.21875,1.0,280.9421691894531,284.08746337890625,296.88385009765625,299.9580993652344,293.1499938964844,293.1499938964844,280.6499938964844,31668.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159271478652954,1.0,0.0,0.0,3.6674511432647705,3.6674745082855225,8.974741945166897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.236328125,0.0,1520.1080322265625,1895.4371337890625,0.0,2617.879150390625,0.9059848785400392,1.0,0.0,3.0,1.0,0.0
17997840,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9165331721305848,0.2857507467269897,0.2572054266929626,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.044677734375,0.8722788691520691,0.2475534230470657,0.2350301593542099,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8993749618530273,0.2709750235080719,0.1898637562990188,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8319001197814941,0.2135084718465805,0.2029889225959777,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7405656576156616,0.149200364947319,0.6762431263923645,285.04443359375,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2976379394531,285.0402526855469,1.0,0.3529671430587768,1.0,1.0,0.0,1.0,-1.874030351638794,1.8740274906158447,2.836155999830225e-06,1.4452979564666748,0.973410189151764,0.973410189151764,0.0,56.65473556518555,28.0,48203.4296875,0.0,556.21875,1.0,280.9421691894531,284.08746337890625,296.88385009765625,299.9580993652344,293.1499938964844,293.1499938964844,280.6499938964844,31668.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159271478652954,1.0,0.0,0.0,3.6674511432647705,3.6674745082855225,8.974741945166897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.236328125,0.0,1520.1080322265625,1895.4371337890625,0.0,2617.879150390625,0.9059848785400392,1.0,0.0,3.0,1.0,0.0
17997900,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9455469250679016,0.2865135073661804,0.2579382956027984,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89117431640625,0.8964007496833801,0.2481139749288559,0.2355058342218399,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.926461935043335,0.2715736925601959,0.19027079641819,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8531556129455566,0.2139433920383453,0.2033264636993408,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.758860170841217,0.1490646451711654,0.6751141548156738,284.8900146484375,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29461669921875,284.87353515625,1.0,0.348450094461441,1.0,1.0,0.0,1.0,-1.875022530555725,1.875019669532776,2.8391502837621374e-06,1.4461106061935425,0.8801233172416687,0.8801233172416687,0.0,51.89730453491211,28.0,49133.6953125,0.0,541.7227783203125,1.0,280.6967468261719,283.9036865234375,296.974853515625,300.2142944335937,293.1499938964844,293.1499938964844,280.6499938964844,35404.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236821293830872,1.0,0.0,0.0,3.677420139312744,3.6774442195892334,9.023598863677762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.17138671875,0.0,1559.400634765625,1895.4371337890625,0.0,2689.71484375,0.9087846279144288,1.0,0.0,3.0,1.0,0.0
17997960,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9759884476661682,0.2869980931282043,0.2582625448703766,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822326660156,0.927129566669464,0.2484803348779678,0.2357232570648193,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.958920955657959,0.271945059299469,0.1904388815164566,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8794676065444946,0.214208111166954,0.2034416794776916,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7815638184547424,0.1487937569618225,0.673225998878479,284.8826599121094,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2890930175781,284.8902282714844,1.0,0.3436181545257568,1.0,1.0,0.0,1.0,-1.8737478256225584,1.873745083808899,2.835402028722456e-06,1.4451375007629397,0.848943293094635,0.848943293094635,0.0,47.16673278808594,31.0,48900.11328125,0.0,525.7501831054688,1.0,280.65740966796875,283.9342346191406,296.9869689941406,300.1783447265625,293.1499938964844,293.1499938964844,280.95001220703125,39502.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265840411186218,1.0,0.0,0.0,3.560031652450561,3.560055494308472,8.456701721115678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.68359375,0.0,1460.9215087890625,1895.4371337890625,0.0,2716.669677734375,0.8878298401832581,1.0,0.0,3.0,1.0,0.0
17998020,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.289872407913208,0.2552316188812256,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364685058594,0.9638773202896118,0.2498369812965393,0.2366703748703003,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9904984831809998,0.2734817862510681,0.1912348568439483,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9118222594261168,0.2152798026800155,0.2041411399841308,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8081055283546448,0.1486398726701736,0.6712198257446289,285.0361328125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2892761230469,285.029296875,1.0,0.338216096162796,1.0,1.0,0.0,1.0,-1.8635506629943848,1.863547921180725,2.804995574479108e-06,1.4369733333587646,0.9839805364608764,0.9839805364608764,0.0,42.6086540222168,49.0,48585.38671875,0.0,506.2845764160156,1.0,280.942626953125,284.0673522949219,296.9772644042969,300.0854187011719,293.1499938964844,293.1499938964844,280.6499938964844,31950.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171386122703552,1.0,0.0,0.0,3.721700429916382,3.721724510192871,9.242215810445488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.8076171875,0.0,1583.515625,1895.4371337890625,0.0,2629.081298828125,0.9184711575508118,1.0,0.0,3.0,1.0,0.0
17998080,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.289872407913208,0.2552316188812256,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364685058594,0.9638773202896118,0.2498369812965393,0.2366703748703003,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9904984831809998,0.2734817862510681,0.1912348568439483,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9118222594261168,0.2152798026800155,0.2041411399841308,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8081055283546448,0.1486398726701736,0.6712198257446289,285.0361328125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2892761230469,285.029296875,1.0,0.338216096162796,1.0,1.0,0.0,1.0,-1.8635506629943848,1.863547921180725,2.804995574479108e-06,1.4369733333587646,0.9839805364608764,0.9839805364608764,0.0,42.6086540222168,49.0,48585.38671875,0.0,506.2845764160156,1.0,280.942626953125,284.0673522949219,296.9772644042969,300.0854187011719,293.1499938964844,293.1499938964844,280.6499938964844,31950.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171386122703552,1.0,0.0,0.0,3.721700429916382,3.721724510192871,9.242215810445488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.8076171875,0.0,1583.515625,1895.4371337890625,0.0,2629.081298828125,0.9184711575508118,1.0,0.0,3.0,1.0,0.0
17998140,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9990000128746032,0.2918742597103119,0.2533022165298462,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8588562011719,0.967189610004425,0.250426173210144,0.2373883873224258,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9931311011314392,0.2740922272205353,0.1918121576309204,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9152482748031616,0.2157327532768249,0.2047058045864105,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8097976446151733,0.1484235674142837,0.6706390380859375,284.85845947265625,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.28936767578125,284.8550720214844,1.0,0.3393554985523224,1.0,1.0,0.0,1.0,-1.8699572086334229,1.8699543476104736,2.8237545848242007e-06,1.4418699741363523,0.8643739819526672,0.8643739819526672,0.0,42.48230743408203,49.0,49487.80078125,0.0,508.2268981933594,1.0,280.6766662597656,283.883544921875,297.0741271972656,300.3276062011719,293.1499938964844,293.1499938964844,280.6499938964844,37815.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258171081542969,1.0,0.0,0.0,3.6873483657836914,3.687373161315918,9.072388706954372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.984375,0.0,1588.843994140625,1895.4371337890625,0.0,2709.542724609375,0.9127476215362548,1.0,0.0,3.0,1.0,0.0
17998200,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.2922470271587372,0.2584400177001953,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8830871582031,0.9612879753112792,0.2506652176380157,0.2376529276371002,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.988384485244751,0.2743271887302398,0.1920047402381897,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9090439081192015,0.2159047275781631,0.2049072980880737,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8043267130851746,0.1482316106557846,0.6699839234352112,284.883544921875,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2858581542969,284.8927917480469,1.0,0.3412220478057861,1.0,1.0,0.0,1.0,-1.8760756254196167,1.876072764396668,2.841781224560691e-06,1.4465774297714231,0.8609277606010437,0.8609277606010437,0.0,43.37050247192383,67.0,49504.16796875,0.0,515.1986083984375,1.0,280.6568298339844,283.92694091796875,297.076904296875,300.29888916015625,293.1499938964844,293.1499938964844,280.95001220703125,39404.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269591927528381,1.0,0.0,0.0,3.610283374786377,3.610307693481445,8.697128350831917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.39697265625,0.0,1514.6256103515625,1895.4371337890625,0.0,2720.157470703125,0.899089515209198,1.0,0.0,3.0,1.0,0.0
17998260,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9649592638015748,0.2928272783756256,0.2635824382305145,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0619201660156,0.9123007655143738,0.251954972743988,0.2389585673809051,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9443610906600952,0.2757717370986938,0.1930482387542724,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8667742609977722,0.2169207632541656,0.2059786915779113,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7657461166381836,0.1480222046375274,0.6698566675186157,285.0617980957031,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2785339355469,285.0593566894531,1.0,0.349628746509552,1.0,1.0,0.0,1.0,-1.886515974998474,1.886513113975525,2.873192670449498e-06,1.4549657106399536,1.0,1.0,0.0,50.2456283569336,85.0,49574.67578125,0.0,544.2935180664062,1.0,280.9428405761719,284.0821533203125,297.0760803222656,300.23419189453125,293.1499938964844,293.1499938964844,280.6499938964844,32115.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185203075408936,1.0,0.0,0.0,3.77614951133728,3.776174068450928,9.514624252915382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.4580078125,0.0,1648.0318603515625,1895.4371337890625,0.0,2641.865966796875,0.930647313594818,1.0,0.0,3.0,1.0,0.0
17998320,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9649592638015748,0.2928272783756256,0.2635824382305145,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0619201660156,0.9123007655143738,0.251954972743988,0.2389585673809051,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9443610906600952,0.2757717370986938,0.1930482387542724,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8667742609977722,0.2169207632541656,0.2059786915779113,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7657461166381836,0.1480222046375274,0.6698566675186157,285.0617980957031,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2785339355469,285.0593566894531,1.0,0.349628746509552,1.0,1.0,0.0,1.0,-1.886515974998474,1.886513113975525,2.873192670449498e-06,1.4549657106399536,1.0,1.0,0.0,50.2456283569336,85.0,49574.67578125,0.0,544.2935180664062,1.0,280.9428405761719,284.0821533203125,297.0760803222656,300.23419189453125,293.1499938964844,293.1499938964844,280.6499938964844,32115.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185203075408936,1.0,0.0,0.0,3.77614951133728,3.776174068450928,9.514624252915382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.4580078125,0.0,1648.0318603515625,1895.4371337890625,0.0,2641.865966796875,0.930647313594818,1.0,0.0,3.0,1.0,0.0
17998380,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.90482497215271,0.2932170927524566,0.2645334601402282,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.884033203125,0.8604650497436523,0.2526095509529114,0.2402488440275192,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8867470622062683,0.2763960063457489,0.1940194368362426,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8208504915237427,0.2173863649368286,0.2070626616477966,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7241876125335693,0.1473970264196396,0.6698846220970154,284.88427734375,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2675170898437,284.88897705078125,1.0,0.3612303137779236,1.0,1.0,0.0,1.0,-1.89134418964386,1.8913413286209104,2.888136123146978e-06,1.4590939283370972,0.8894162178039551,0.8894162178039551,0.0,61.517391204833984,103.0,50592.0625,0.0,584.062744140625,1.0,280.6571350097656,283.9004821777344,297.1794128417969,300.4736633300781,293.1499938964844,293.1499938964844,280.95001220703125,38194.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301764130592346,1.0,0.0,0.0,3.724012851715088,3.7240381240844727,9.253705002265632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.03759765625,0.0,1633.8306884765625,1895.4371337890625,0.0,2750.087890625,0.9229729175567628,1.0,0.0,3.0,1.0,0.0
17998440,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.90482497215271,0.2932170927524566,0.2645334601402282,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.884033203125,0.8604650497436523,0.2526095509529114,0.2402488440275192,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8867470622062683,0.2763960063457489,0.1940194368362426,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8208504915237427,0.2173863649368286,0.2070626616477966,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7241876125335693,0.1473970264196396,0.6698846220970154,284.88427734375,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2675170898437,284.88897705078125,1.0,0.3612303137779236,1.0,1.0,0.0,1.0,-1.89134418964386,1.8913413286209104,2.888136123146978e-06,1.4590939283370972,0.8894162178039551,0.8894162178039551,0.0,61.517391204833984,103.0,50592.0625,0.0,584.062744140625,1.0,280.6571350097656,283.9004821777344,297.1794128417969,300.4736633300781,293.1499938964844,293.1499938964844,280.95001220703125,38194.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301764130592346,1.0,0.0,0.0,3.724012851715088,3.7240381240844727,9.253705002265632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.03759765625,0.0,1633.8306884765625,1895.4371337890625,0.0,2750.087890625,0.9229729175567628,1.0,0.0,3.0,1.0,0.0
17998500,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8805089592933655,0.2937844693660736,0.265040785074234,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0385437011719,0.8388451933860779,0.2530310750007629,0.2407813370227813,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.863316535949707,0.2768535912036896,0.1944088786840438,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7997644543647766,0.2176936566829681,0.2075062841176986,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7049034833908081,0.1471094191074371,0.6695063710212708,285.0394897460937,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2641296386719,285.0538635253906,1.0,0.3678148090839386,1.0,1.0,0.0,1.0,-1.893136501312256,1.893133521080017,2.893552164096036e-06,1.4605249166488647,0.9935781359672546,0.9935781359672546,0.0,68.19475555419922,103.0,50093.34375,0.0,606.8749389648438,1.0,280.90399169921875,284.0732421875,297.1383361816406,300.2923583984375,293.1499938964844,293.1499938964844,280.95001220703125,33955.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237825632095337,1.0,0.0,0.0,3.764638662338257,3.7646634578704834,9.456705925003916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.7568359375,0.0,1648.7093505859375,1895.4371337890625,0.0,2690.6474609375,0.9316756129264832,1.0,0.0,3.0,1.0,0.0
17998560,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8604349493980408,0.2946507930755615,0.2659932076931,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06890869140625,0.8209890127182007,0.2536374926567077,0.2415681183338165,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8441584706306458,0.2775287628173828,0.1950329840183258,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.7810441851615906,0.2181639522314071,0.2081710249185562,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.6871665716171265,0.1469471752643585,0.6698693037033081,285.0689392089844,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.263671875,285.0692138671875,1.0,0.3748584687709808,1.0,1.0,0.0,1.0,-1.897206425666809,1.89720356464386,2.905822611865005e-06,1.4637386798858645,1.0,1.0,0.0,75.17215728759766,91.0,50379.3125,0.0,632.3927001953125,1.0,280.9432373046875,284.078857421875,297.1708984375,300.3822631835937,293.1499938964844,293.1499938964844,280.6499938964844,33207.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218443393707275,1.0,0.0,0.0,3.839458703994751,3.839484214782715,9.836335266300011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.3623046875,0.0,1732.3675537109375,1895.4371337890625,0.0,2672.664306640625,0.945801556110382,1.0,0.0,3.0,1.0,0.0
17998620,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8471146821975708,0.2952295243740082,0.2670470476150512,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858337402344,0.8084176182746887,0.2541726529598236,0.242506593465805,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8314248919487,0.2780127823352813,0.1957289427518844,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7683510780334473,0.2185218334197998,0.2089140713214874,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.674039363861084,0.1462266147136688,0.6683061718940735,284.885986328125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2544860839844,284.8898620605469,1.0,0.3795026242733001,1.0,1.0,0.0,1.0,-1.8994578123092647,1.899454951286316,2.912877562266658e-06,1.4656965732574463,0.9080575108528136,0.9080575108528136,0.0,80.8294448852539,79.0,51422.82421875,0.0,652.3655395507812,1.0,280.6557922363281,283.8861694335937,297.272705078125,300.62060546875,293.1499938964844,293.1499938964844,280.3500061035156,37927.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328312039375305,1.0,0.0,0.0,3.800377368927002,3.800403356552124,9.637108178139895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.025390625,0.0,1722.0128173828125,1895.4371337890625,0.0,2774.817138671875,0.9398427605628968,1.0,0.0,3.0,1.0,0.0
17998680,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8471146821975708,0.2952295243740082,0.2670470476150512,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858337402344,0.8084176182746887,0.2541726529598236,0.242506593465805,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8314248919487,0.2780127823352813,0.1957289427518844,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7683510780334473,0.2185218334197998,0.2089140713214874,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.674039363861084,0.1462266147136688,0.6683061718940735,284.885986328125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2544860839844,284.8898620605469,1.0,0.3795026242733001,1.0,1.0,0.0,1.0,-1.8994578123092647,1.899454951286316,2.912877562266658e-06,1.4656965732574463,0.9080575108528136,0.9080575108528136,0.0,80.8294448852539,79.0,51422.82421875,0.0,652.3655395507812,1.0,280.6557922363281,283.8861694335937,297.272705078125,300.62060546875,293.1499938964844,293.1499938964844,280.3500061035156,37927.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328312039375305,1.0,0.0,0.0,3.800377368927002,3.800403356552124,9.637108178139895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.025390625,0.0,1722.0128173828125,1895.4371337890625,0.0,2774.817138671875,0.9398427605628968,1.0,0.0,3.0,1.0,0.0
17998740,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8475196957588196,0.2955359518527984,0.2672411799430847,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8711853027344,0.8088710904121399,0.2544399499893188,0.2427297085523605,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8317647576332092,0.2782176733016968,0.1958360821008682,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.768658459186554,0.2186426073312759,0.209003284573555,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6727293729782104,0.1453045010566711,0.66411954164505,284.871826171875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24346923828125,284.8834228515625,1.0,0.3785083591938019,1.0,1.0,0.0,1.0,-1.895168423652649,1.8951655626297,2.900160097851767e-06,1.462474346160889,0.8211982250213623,0.8211982250213623,0.0,80.64244079589844,67.0,51563.42578125,0.0,648.525390625,1.0,280.3576354980469,283.8880920410156,297.2980041503906,300.6654052734375,293.1499938964844,293.1499938964844,280.6499938964844,43005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382436633110046,1.0,0.0,0.0,3.484858512878418,3.484882116317749,8.103330628728145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.2744140625,0.0,1407.126953125,1895.4371337890625,0.0,2825.310302734375,0.8760038614273071,1.0,0.0,3.0,1.0,0.0
17998800,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8475196957588196,0.2955359518527984,0.2672411799430847,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8711853027344,0.8088710904121399,0.2544399499893188,0.2427297085523605,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8317647576332092,0.2782176733016968,0.1958360821008682,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.768658459186554,0.2186426073312759,0.209003284573555,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6727293729782104,0.1453045010566711,0.66411954164505,284.871826171875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24346923828125,284.8834228515625,1.0,0.3785083591938019,1.0,1.0,0.0,1.0,-1.895168423652649,1.8951655626297,2.900160097851767e-06,1.462474346160889,0.8211982250213623,0.8211982250213623,0.0,80.64244079589844,67.0,51563.42578125,0.0,648.525390625,1.0,280.3576354980469,283.8880920410156,297.2980041503906,300.6654052734375,293.1499938964844,293.1499938964844,280.6499938964844,43005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382436633110046,1.0,0.0,0.0,3.484858512878418,3.484882116317749,8.103330628728145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.2744140625,0.0,1407.126953125,1895.4371337890625,0.0,2825.310302734375,0.8760038614273071,1.0,0.0,3.0,1.0,0.0
17998860,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8605917096138,0.2971914708614349,0.2682868838310241,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260009765625,0.8208798170089722,0.2555730640888214,0.243413046002388,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8438814878463745,0.2794719040393829,0.1964031159877777,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7805684208869934,0.2195303440093994,0.2094755917787552,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6819595694541931,0.144960880279541,0.6610017418861389,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2442321777344,285.0221252441406,1.0,0.3739863038063049,1.0,1.0,0.0,1.0,-1.8947447538375848,1.894741773605347,2.8990496048209025e-06,1.4622584581375122,0.9480504393577576,0.9480504393577576,0.0,75.9535903930664,55.0,51481.44140625,0.0,633.0806884765625,1.0,280.6421203613281,284.0177307128906,297.2962951660156,300.57586669921875,293.1499938964844,293.1499938964844,280.3500061035156,32658.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260239362716675,1.0,0.0,0.0,3.6484997272491455,3.6485230922698975,8.882228144102555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.74609375,0.0,1506.5078125,1895.4371337890625,0.0,2711.46435546875,0.902413845062256,1.0,0.0,3.0,1.0,0.0
