time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8605917096138,0.2971914708614349,0.2682868838310241,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260009765625,0.8208798170089722,0.2555730640888214,0.243413046002388,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8438814878463745,0.2794719040393829,0.1964031159877777,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7805684208869934,0.2195303440093994,0.2094755917787552,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6819595694541931,0.144960880279541,0.6610017418861389,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2442321777344,285.0221252441406,1.0,0.3739863038063049,1.0,1.0,0.0,1.0,-1.8947447538375848,1.894741773605347,2.8990496048209025e-06,1.4622584581375122,0.9480504393577576,0.9480504393577576,0.0,75.9535903930664,55.0,51481.44140625,0.0,633.0806884765625,1.0,280.6421203613281,284.0177307128906,297.2962951660156,300.57586669921875,293.1499938964844,293.1499938964844,280.3500061035156,32658.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260239362716675,1.0,0.0,0.0,3.6484997272491455,3.6485230922698975,8.882228144102555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.74609375,0.0,1506.5078125,1895.4371337890625,0.0,2711.46435546875,0.902413845062256,1.0,0.0,3.0,1.0,0.0
17998980,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8822509050369263,0.2978093326091766,0.2688652575016022,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.8399970531463623,0.2561993598937988,0.2439044415950775,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8643055558204651,0.2800271511077881,0.1967509537935257,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8004350662231445,0.2200016230344772,0.2097954154014587,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6983504295349121,0.1443982720375061,0.6576427817344666,284.8954162597656,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2381591796875,284.9039001464844,1.0,0.3671255707740783,1.0,1.0,0.0,1.0,-1.892802119255066,1.8927992582321167,2.893556256822194e-06,1.4609801769256592,0.8400182127952576,0.8400182127952576,0.0,68.96918487548828,43.0,52034.97265625,0.0,609.1244506835938,1.0,280.35760498046875,283.9003601074219,297.4003295898437,300.7870178222656,293.1499938964844,293.1499938964844,280.6499938964844,39919.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341301679611206,1.0,0.0,0.0,3.504870891571045,3.504894256591797,8.196667522497592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.8115234375,0.0,1405.7779541015625,1895.4371337890625,0.0,2786.92578125,0.8765479326248169,1.0,0.0,3.0,1.0,0.0
17999040,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8822509050369263,0.2978093326091766,0.2688652575016022,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.8399970531463623,0.2561993598937988,0.2439044415950775,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8643055558204651,0.2800271511077881,0.1967509537935257,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8004350662231445,0.2200016230344772,0.2097954154014587,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6983504295349121,0.1443982720375061,0.6576427817344666,284.8954162597656,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2381591796875,284.9039001464844,1.0,0.3671255707740783,1.0,1.0,0.0,1.0,-1.892802119255066,1.8927992582321167,2.893556256822194e-06,1.4609801769256592,0.8400182127952576,0.8400182127952576,0.0,68.96918487548828,43.0,52034.97265625,0.0,609.1244506835938,1.0,280.35760498046875,283.9003601074219,297.4003295898437,300.7870178222656,293.1499938964844,293.1499938964844,280.6499938964844,39919.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341301679611206,1.0,0.0,0.0,3.504870891571045,3.504894256591797,8.196667522497592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.8115234375,0.0,1405.7779541015625,1895.4371337890625,0.0,2786.92578125,0.8765479326248169,1.0,0.0,3.0,1.0,0.0
17999100,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.896948516368866,0.2984594404697418,0.2690702080726623,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.8530194163322449,0.2566951811313629,0.244073286652565,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8783767819404602,0.2805448770523071,0.1968640834093094,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8133916258811951,0.2203958183526992,0.2098864912986755,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7093861103057861,0.1442212909460067,0.6556915640830994,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2375183105469,285.0483093261719,1.0,0.3630148768424988,1.0,1.0,0.0,1.0,-1.891150712966919,1.89114773273468,2.888692051783437e-06,1.4597519636154177,0.9387635588645936,0.9387635588645936,0.0,64.8598403930664,43.0,51644.24609375,0.0,594.6860961914062,1.0,280.5989074707031,284.0472412109375,297.36651611328125,300.6169128417969,293.1499938964844,293.1499938964844,280.6499938964844,33732.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270151019096375,1.0,0.0,0.0,3.571133613586426,3.5711565017700195,8.509528583999781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.470703125,0.0,1430.5863037109375,1895.4371337890625,0.0,2720.6767578125,0.8883839845657349,1.0,0.0,3.0,1.0,0.0
17999160,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9171667098999025,0.2992756962776184,0.2696009874343872,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.038330078125,0.8705293536186218,0.2573248445987701,0.2444500476121902,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.897055447101593,0.2812102735042572,0.197168156504631,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8291750550270081,0.2209121733903885,0.2101582586765289,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.722862184047699,0.1441486030817031,0.6543430685997009,285.03814697265625,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2388000488281,285.03387451171875,1.0,0.3586324453353882,1.0,1.0,0.0,1.0,-1.8913114070892327,1.891308546066284,2.8892807222291594e-06,1.4599536657333374,0.9711506962776184,0.9711506962776184,0.0,60.245487213134766,31.0,51964.73046875,0.0,579.9429931640625,1.0,280.6422119140625,284.02203369140625,297.4037475585937,300.7147216796875,293.1499938964844,293.1499938964844,280.3500061035156,31928.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247436881065369,1.0,0.0,0.0,3.6787421703338623,3.678765773773194,9.030088108374912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.1533203125,0.0,1534.674560546875,1895.4371337890625,0.0,2699.5712890625,0.9087358713150024,1.0,0.0,3.0,1.0,0.0
17999220,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9703145027160645,0.2997163236141205,0.2699379920959472,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846130371094,0.918253481388092,0.25790536403656,0.2448130995035171,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9497080445289612,0.2816751897335052,0.1973893195390701,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8708511590957642,0.2213647812604904,0.210374966263771,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.756698489189148,0.1436269134283065,0.6507605314254761,284.8849792480469,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2325134277344,284.8930053710937,1.0,0.3490179181098938,1.0,1.0,0.0,1.0,-1.8883804082870483,1.8883775472640991,2.88079354504589e-06,1.4578700065612793,0.8493195176124573,0.8493195176124573,0.0,50.71393966674805,25.0,52563.98046875,0.0,547.2005004882812,1.0,280.35723876953125,283.8810729980469,297.50201416015625,300.92559814453125,293.1499938964844,293.1499938964844,280.6499938964844,39637.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340354561805725,1.0,0.0,0.0,3.559068202972412,3.5590920448303223,8.452125257463194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.49267578125,0.0,1460.8741455078125,1895.4371337890625,0.0,2786.042724609375,0.8879393339157104,1.0,0.0,3.0,1.0,0.0
17999280,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9703145027160645,0.2997163236141205,0.2699379920959472,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846130371094,0.918253481388092,0.25790536403656,0.2448130995035171,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9497080445289612,0.2816751897335052,0.1973893195390701,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8708511590957642,0.2213647812604904,0.210374966263771,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.756698489189148,0.1436269134283065,0.6507605314254761,284.8849792480469,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2325134277344,284.8930053710937,1.0,0.3490179181098938,1.0,1.0,0.0,1.0,-1.8883804082870483,1.8883775472640991,2.88079354504589e-06,1.4578700065612793,0.8493195176124573,0.8493195176124573,0.0,50.71393966674805,25.0,52563.98046875,0.0,547.2005004882812,1.0,280.35723876953125,283.8810729980469,297.50201416015625,300.92559814453125,293.1499938964844,293.1499938964844,280.6499938964844,39637.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340354561805725,1.0,0.0,0.0,3.559068202972412,3.5590920448303223,8.452125257463194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.49267578125,0.0,1460.8741455078125,1895.4371337890625,0.0,2786.042724609375,0.8879393339157104,1.0,0.0,3.0,1.0,0.0
17999340,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3007321655750274,0.2672455012798309,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501708984375,0.9605908989906312,0.2586552500724792,0.245112270116806,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.987216055393219,0.282446026802063,0.1975897997617721,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9071444869041444,0.2219753414392471,0.210567906498909,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7863554954528809,0.143430083990097,0.6483030319213867,285.0501708984375,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2326965332031,285.0476989746094,1.0,0.3427645862102508,1.0,1.0,0.0,1.0,-1.8831292390823364,1.8831263780593872,2.8655001642619027e-06,1.45404851436615,0.9744192361831664,0.9744192361831664,0.0,44.951438903808594,25.0,52251.75,0.0,525.0430908203125,1.0,280.6280517578125,284.03192138671875,297.4750061035156,300.7871398925781,293.1499938964844,293.1499938964844,280.6499938964844,32234.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253465294837952,1.0,0.0,0.0,3.672729253768921,3.672752857208252,9.000593195196416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.98046875,0.0,1530.256591796875,1895.4371337890625,0.0,2705.170166015625,0.90864098072052,1.0,0.0,3.0,1.0,0.0
17999400,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.3017990291118622,0.2598996460437774,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.9698957800865172,0.2589682340621948,0.2453797906637191,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9946725368499756,0.28276526927948,0.1977976411581039,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.916866898536682,0.2222318798303604,0.2107798457145691,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7936323881149292,0.1433740556240081,0.6478655934333801,285.029052734375,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2349853515625,285.0216369628906,1.0,0.3401637673377991,1.0,1.0,0.0,1.0,-1.873870611190796,1.873867750167847,2.838009777406114e-06,1.4468498229980469,0.9771610498428344,0.9771610498428344,0.0,43.59664535522461,43.0,52208.33984375,0.0,514.6177368164062,1.0,280.6427001953125,284.00445556640625,297.4997253417969,300.8380126953125,293.1499938964844,293.1499938964844,280.3500061035156,32155.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247199654579163,1.0,0.0,0.0,3.718425273895264,3.718449354171753,9.22595688734873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.302734375,0.0,1581.3304443359375,1895.4371337890625,0.0,2699.3505859375,0.9178096652030944,1.0,0.0,3.0,1.0,0.0
17999460,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.3055721223354339,0.2577731907367706,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.9731749892234802,0.2594553232192993,0.246006041765213,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9971208572387696,0.2831119298934936,0.1981927752494812,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9205200672149658,0.2226089090108871,0.2112780064344406,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7950108051300049,0.1428745090961456,0.6459858417510986,284.88262939453125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2404479980469,284.8919677734375,1.0,0.3402790129184723,1.0,1.0,0.0,1.0,-1.8714978694915767,1.871495008468628,2.830581706803059e-06,1.4447109699249268,0.8492513298988342,0.8492513298988342,0.0,43.21480941772461,61.0,52676.94140625,0.0,511.6307678222656,1.0,280.35760498046875,283.8808288574219,297.5890197753906,301.0173645019531,293.1499938964844,293.1499938964844,280.6499938964844,40105.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323365449905396,1.0,0.0,0.0,3.56663465499878,3.566658496856689,8.488100888826011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.048828125,0.0,1472.39892578125,1895.4371337890625,0.0,2770.20703125,0.8901970982551575,1.0,0.0,3.0,1.0,0.0
17999520,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.3055721223354339,0.2577731907367706,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.9731749892234802,0.2594553232192993,0.246006041765213,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9971208572387696,0.2831119298934936,0.1981927752494812,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9205200672149658,0.2226089090108871,0.2112780064344406,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7950108051300049,0.1428745090961456,0.6459858417510986,284.88262939453125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2404479980469,284.8919677734375,1.0,0.3402790129184723,1.0,1.0,0.0,1.0,-1.8714978694915767,1.871495008468628,2.830581706803059e-06,1.4447109699249268,0.8492513298988342,0.8492513298988342,0.0,43.21480941772461,61.0,52676.94140625,0.0,511.6307678222656,1.0,280.35760498046875,283.8808288574219,297.5890197753906,301.0173645019531,293.1499938964844,293.1499938964844,280.6499938964844,40105.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323365449905396,1.0,0.0,0.0,3.56663465499878,3.566658496856689,8.488100888826011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.048828125,0.0,1472.39892578125,1895.4371337890625,0.0,2770.20703125,0.8901970982551575,1.0,0.0,3.0,1.0,0.0
17999580,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9989385008811952,0.3059086799621582,0.275536447763443,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641784667969,0.9511615037918092,0.2605562210083008,0.2469575107097625,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9791165590286256,0.2842229008674621,0.1988731324672699,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8983516097068787,0.2235126495361328,0.2120707780122757,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7757470607757568,0.1427017152309417,0.6452439427375793,285.0640869140625,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2373352050781,285.0624694824219,1.0,0.3473639190196991,1.0,1.0,0.0,1.0,-1.8951232433319087,1.89512038230896,2.9009991067141527e-06,1.4631316661834717,1.0,1.0,0.0,46.77109146118164,79.0,53115.296875,0.0,539.1224975585938,1.0,280.6427917480469,284.03515625,297.5973205566406,300.9676818847656,293.1499938964844,293.1499938964844,280.3500061035156,31665.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233585357666016,1.0,0.0,0.0,3.744275093078613,3.7442994117736816,9.354677104056464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.009765625,0.0,1607.33251953125,1895.4371337890625,0.0,2686.71142578125,0.923435389995575,1.0,0.0,3.0,1.0,0.0
17999640,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9989385008811952,0.3059086799621582,0.275536447763443,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641784667969,0.9511615037918092,0.2605562210083008,0.2469575107097625,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9791165590286256,0.2842229008674621,0.1988731324672699,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8983516097068787,0.2235126495361328,0.2120707780122757,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7757470607757568,0.1427017152309417,0.6452439427375793,285.0640869140625,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2373352050781,285.0624694824219,1.0,0.3473639190196991,1.0,1.0,0.0,1.0,-1.8951232433319087,1.89512038230896,2.9009991067141527e-06,1.4631316661834717,1.0,1.0,0.0,46.77109146118164,79.0,53115.296875,0.0,539.1224975585938,1.0,280.6427917480469,284.03515625,297.5973205566406,300.9676818847656,293.1499938964844,293.1499938964844,280.3500061035156,31665.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233585357666016,1.0,0.0,0.0,3.744275093078613,3.7442994117736816,9.354677104056464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.009765625,0.0,1607.33251953125,1895.4371337890625,0.0,2686.71142578125,0.923435389995575,1.0,0.0,3.0,1.0,0.0
17999700,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9721998572349548,0.3048536479473114,0.2750977575778961,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91064453125,0.9177481532096864,0.2609029114246368,0.2476379573345184,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9486722350120544,0.2845065891742706,0.19936403632164,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8702414035797119,0.2237881869077682,0.2126635462045669,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7516066431999207,0.1424690634012222,0.6456164121627808,284.90985107421875,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2299194335937,284.8922119140625,1.0,0.3523689210414886,1.0,1.0,0.0,1.0,-1.8969061374664309,1.8969032764434808,2.906699137383839e-06,1.4647666215896606,0.9211165308952332,0.9211165308952332,0.0,51.62860107421875,79.0,54185.828125,0.0,556.1246337890625,1.0,280.3954772949219,283.8437194824219,297.6886901855469,301.2440185546875,293.1499938964844,293.1499938964844,280.3500061035156,34470.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315233588218689,1.0,0.0,0.0,3.773024797439575,3.7730495929718018,9.498883741798636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.16015625,0.0,1662.563232421875,1895.4371337890625,0.0,2762.63134765625,0.930085062980652,1.0,0.0,3.0,1.0,0.0
17999760,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.938703179359436,0.3040421903133392,0.2744520008563995,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.88427734375,0.8874228596687317,0.2609845995903015,0.2480363249778747,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.914600133895874,0.2844744324684143,0.1995890736579895,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8437265753746033,0.2238287627696991,0.213014155626297,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7291295528411865,0.1420497000217437,0.6451606154441833,284.88446044921875,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2220153808594,284.8900756835937,1.0,0.3580243587493896,1.0,1.0,0.0,1.0,-1.896754622459412,1.8967516422271729,2.906285772041884e-06,1.4646782875061035,0.8817175626754761,0.8817175626754761,0.0,57.4677848815918,97.0,54049.48828125,0.0,574.8757934570312,1.0,280.35675048828125,283.8533935546875,297.7019958496094,301.2179870605469,293.1499938964844,293.1499938964844,280.6499938964844,38326.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348522782325745,1.0,0.0,0.0,3.689219236373901,3.689244031906128,9.081596772375632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.666015625,0.0,1594.8331298828125,1895.4371337890625,0.0,2793.66015625,0.9153714179992676,1.0,0.0,3.0,1.0,0.0
17999820,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8839800357818604,0.3043653666973114,0.2747351825237274,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05670166015625,0.8414043188095093,0.2617814540863037,0.2491220831871032,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8649218082427979,0.2852254807949066,0.2003252804279327,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8014752268791199,0.2244477570056915,0.2139585763216018,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6895767450332642,0.1415377110242843,0.6448330283164978,285.0566711425781,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2185974121094,285.0554504394531,1.0,0.3709508776664734,1.0,1.0,0.0,1.0,-1.9000180959701536,1.9000152349472048,2.916048742918065e-06,1.4671850204467771,1.0,1.0,0.0,70.61127471923828,100.0,53880.7578125,0.0,619.7335205078125,1.0,280.6429443359375,284.0152282714844,297.69659423828125,301.13055419921875,293.1499938964844,293.1499938964844,280.3500061035156,32873.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827131450176239,1.0,0.0,0.0,3.819170236587525,3.819195508956909,9.732655144034652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.2998046875,0.0,1705.1741943359375,1895.4371337890625,0.0,2721.7587890625,0.9408093690872192,1.0,0.0,3.0,1.0,0.0
17999880,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8839800357818604,0.3043653666973114,0.2747351825237274,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05670166015625,0.8414043188095093,0.2617814540863037,0.2491220831871032,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8649218082427979,0.2852254807949066,0.2003252804279327,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8014752268791199,0.2244477570056915,0.2139585763216018,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6895767450332642,0.1415377110242843,0.6448330283164978,285.0566711425781,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2185974121094,285.0554504394531,1.0,0.3709508776664734,1.0,1.0,0.0,1.0,-1.9000180959701536,1.9000152349472048,2.916048742918065e-06,1.4671850204467771,1.0,1.0,0.0,70.61127471923828,100.0,53880.7578125,0.0,619.7335205078125,1.0,280.6429443359375,284.0152282714844,297.69659423828125,301.13055419921875,293.1499938964844,293.1499938964844,280.3500061035156,32873.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827131450176239,1.0,0.0,0.0,3.819170236587525,3.819195508956909,9.732655144034652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.2998046875,0.0,1705.1741943359375,1895.4371337890625,0.0,2721.7587890625,0.9408093690872192,1.0,0.0,3.0,1.0,0.0
17999940,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8554647564888,0.3040057122707367,0.2750982940196991,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.8165789842605591,0.262028157711029,0.2499743402004242,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8383312225341797,0.2852686643600464,0.2008498162031173,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7756175994873047,0.2245941013097763,0.2146877348423004,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6654059886932373,0.140732392668724,0.6437373757362366,284.8818359375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2101745605469,284.8868713378906,1.0,0.3801875710487366,1.0,1.0,0.0,1.0,-1.901673436164856,1.9016704559326167,2.92115055344766e-06,1.468557596206665,0.8954663872718811,0.8954663872718811,0.0,80.84403991699219,88.0,54817.42578125,0.0,654.0892333984375,1.0,280.3568115234375,283.83758544921875,297.789306640625,301.3548583984375,293.1499938964844,293.1499938964844,280.6499938964844,38406.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370760679244995,1.0,0.0,0.0,3.759779691696167,3.759805202484131,9.432310434931424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.6748046875,0.0,1677.3135986328125,1895.4371337890625,0.0,2814.409423828125,0.9311919212341307,1.0,0.0,3.0,1.0,0.0
18000000,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8554647564888,0.3040057122707367,0.2750982940196991,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.8165789842605591,0.262028157711029,0.2499743402004242,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8383312225341797,0.2852686643600464,0.2008498162031173,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7756175994873047,0.2245941013097763,0.2146877348423004,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6654059886932373,0.140732392668724,0.6437373757362366,284.8818359375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2101745605469,284.8868713378906,1.0,0.3801875710487366,1.0,1.0,0.0,1.0,-1.901673436164856,1.9016704559326167,2.92115055344766e-06,1.468557596206665,0.8954663872718811,0.8954663872718811,0.0,80.84403991699219,88.0,54817.42578125,0.0,654.0892333984375,1.0,280.3568115234375,283.83758544921875,297.789306640625,301.3548583984375,293.1499938964844,293.1499938964844,280.6499938964844,38406.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370760679244995,1.0,0.0,0.0,3.759779691696167,3.759805202484131,9.432310434931424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.6748046875,0.0,1677.3135986328125,1895.4371337890625,0.0,2814.409423828125,0.9311919212341307,1.0,0.0,3.0,1.0,0.0
18000060,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8497889041900635,0.3048543035984039,0.2755174040794372,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641174316406,0.8116146326065063,0.2630977630615234,0.2507417798042297,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8332065343856812,0.2862868905067444,0.2013435363769531,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7706344127655029,0.2255040854215622,0.2153288871049881,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6597791314125061,0.1405386924743652,0.6420940160751343,285.0641174316406,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2117004394531,285.0639343261719,1.0,0.3820895254611969,1.0,1.0,0.0,1.0,-1.902482390403748,1.9024794101715088,2.9234993235149886e-06,1.4691249132156372,1.0,1.0,0.0,83.41554260253906,76.0,54484.73046875,0.0,663.0339965820312,1.0,280.64373779296875,284.01531982421875,297.7839660644531,301.258056640625,293.1499938964844,293.1499938964844,280.3500061035156,33586.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286164999008179,1.0,0.0,0.0,3.8618977069854736,3.8619234561920166,9.951644415195917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.7568359375,0.0,1762.8377685546875,1895.4371337890625,0.0,2735.570068359375,0.9510667324066162,1.0,0.0,3.0,1.0,0.0
18000120,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8497889041900635,0.3048543035984039,0.2755174040794372,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641174316406,0.8116146326065063,0.2630977630615234,0.2507417798042297,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8332065343856812,0.2862868905067444,0.2013435363769531,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7706344127655029,0.2255040854215622,0.2153288871049881,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6597791314125061,0.1405386924743652,0.6420940160751343,285.0641174316406,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2117004394531,285.0639343261719,1.0,0.3820895254611969,1.0,1.0,0.0,1.0,-1.902482390403748,1.9024794101715088,2.9234993235149886e-06,1.4691249132156372,1.0,1.0,0.0,83.41554260253906,76.0,54484.73046875,0.0,663.0339965820312,1.0,280.64373779296875,284.01531982421875,297.7839660644531,301.258056640625,293.1499938964844,293.1499938964844,280.3500061035156,33586.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286164999008179,1.0,0.0,0.0,3.8618977069854736,3.8619234561920166,9.951644415195917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.7568359375,0.0,1762.8377685546875,1895.4371337890625,0.0,2735.570068359375,0.9510667324066162,1.0,0.0,3.0,1.0,0.0
18000180,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8573732972145081,0.30518838763237,0.275977611541748,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.8193761110305786,0.2642140388488769,0.2517838180065155,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8408045172691345,0.2871868908405304,0.2020046412944793,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.778519868850708,0.2265544831752777,0.2162756770849228,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6657083630561829,0.140699878334999,0.6422467231750488,284.8861083984375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2123413085937,284.89093017578125,1.0,0.379735916852951,1.0,1.0,0.0,1.0,-1.9064030647277832,1.9064000844955444,2.935389602498617e-06,1.472220540046692,0.9090718030929564,0.9090718030929564,0.0,80.54948425292969,64.0,55504.03125,0.0,656.723388671875,1.0,280.355712890625,283.831787109375,297.87628173828125,301.48468017578125,293.1499938964844,293.1499938964844,280.04998779296875,38169.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382234573364258,1.0,0.0,0.0,3.8114688396453857,3.811494827270508,9.693442279967712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.66015625,0.0,1737.2884521484375,1895.4371337890625,0.0,2825.12158203125,0.9425867795944214,1.0,0.0,3.0,1.0,0.0
18000240,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8573732972145081,0.30518838763237,0.275977611541748,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.8193761110305786,0.2642140388488769,0.2517838180065155,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8408045172691345,0.2871868908405304,0.2020046412944793,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.778519868850708,0.2265544831752777,0.2162756770849228,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6657083630561829,0.140699878334999,0.6422467231750488,284.8861083984375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2123413085937,284.89093017578125,1.0,0.379735916852951,1.0,1.0,0.0,1.0,-1.9064030647277832,1.9064000844955444,2.935389602498617e-06,1.472220540046692,0.9090718030929564,0.9090718030929564,0.0,80.54948425292969,64.0,55504.03125,0.0,656.723388671875,1.0,280.355712890625,283.831787109375,297.87628173828125,301.48468017578125,293.1499938964844,293.1499938964844,280.04998779296875,38169.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382234573364258,1.0,0.0,0.0,3.8114688396453857,3.811494827270508,9.693442279967712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.66015625,0.0,1737.2884521484375,1895.4371337890625,0.0,2825.12158203125,0.9425867795944214,1.0,0.0,3.0,1.0,0.0
18000300,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.864240288734436,0.3052381575107574,0.2759378254413605,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7948913574219,0.8260197639465332,0.2647460103034973,0.2521781921386719,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8475976586341858,0.2875841856002807,0.2022058516740799,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7854822874069214,0.2270768880844116,0.2166559249162674,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.671386182308197,0.1408279687166214,0.642228364944458,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2121887207031,284.7903747558594,1.0,0.3773824274539947,1.0,1.0,0.0,1.0,-1.907504916191101,1.9075019359588623,2.9387165341177024e-06,1.473076581954956,0.815101146697998,0.815101146697998,0.0,77.90825653076172,64.0,56043.59765625,0.0,648.9826049804688,1.0,280.09686279296875,283.7245178222656,297.9136047363281,301.6342468261719,293.1499938964844,293.1499938964844,280.04998779296875,42704.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436281681060791,1.0,0.0,0.0,3.6894259452819824,3.6894514560699454,9.08261426957324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.1875,0.0,1628.178955078125,1895.4371337890625,0.0,2875.63134765625,0.9158335328102112,1.0,0.0,3.0,1.0,0.0
18000360,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8734846711158752,0.3054593801498413,0.2758712470531463,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.8346809148788452,0.2653991281986236,0.2525660097599029,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8566874861717224,0.2881236374378204,0.2023984640836715,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7946309447288513,0.2277135998010635,0.2170373499393463,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6790474057197571,0.1410552263259887,0.6422974467277527,284.8812866210937,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2131652832031,284.8923034667969,1.0,0.3744458854198456,1.0,1.0,0.0,1.0,-1.9086616039276123,1.908658742904663,2.942193077615229e-06,1.473962426185608,0.8320687413215637,0.8320687413215637,0.0,74.6172866821289,52.0,55779.49609375,0.0,639.1627197265625,1.0,280.0577697753906,283.8397827148437,297.89813232421875,301.5307006835937,293.1499938964844,293.1499938964844,280.3500061035156,42282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428944945335388,1.0,0.0,0.0,3.520129680633545,3.520153760910034,8.268193596450146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.4111328125,0.0,1438.7578125,1895.4371337890625,0.0,2868.7705078125,0.8832376003265381,1.0,0.0,3.0,1.0,0.0
18000420,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9040870666503906,0.307269275188446,0.2768556475639343,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348205566406,0.8628123998641968,0.2676692903041839,0.2541105449199676,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8866503238677979,0.2903169393539428,0.2034646868705749,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8223517537117004,0.2298599630594253,0.2184863239526748,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7038917541503906,0.1421977877616882,0.6448588371276855,285.0346984863281,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2259216308594,285.0312194824219,1.0,0.3675329983234405,1.0,1.0,0.0,1.0,-1.9177889823913568,1.917786121368408,2.9698155685764505e-06,1.4810277223587036,0.964316189289093,0.964316189289093,0.0,65.97610473632812,40.0,55894.20703125,0.0,617.8314208984375,1.0,280.34246826171875,283.9677734375,297.8983764648437,301.45562744140625,293.1499938964844,293.1499938964844,280.04998779296875,32482.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327673673629761,1.0,0.0,0.0,3.688134670257568,3.68815851211548,9.076258038476226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.6376953125,0.0,1549.4136962890625,1895.4371337890625,0.0,2774.221923828125,0.9112125635147096,1.0,0.0,3.0,1.0,0.0
18000480,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9040870666503906,0.307269275188446,0.2768556475639343,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348205566406,0.8628123998641968,0.2676692903041839,0.2541105449199676,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8866503238677979,0.2903169393539428,0.2034646868705749,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8223517537117004,0.2298599630594253,0.2184863239526748,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7038917541503906,0.1421977877616882,0.6448588371276855,285.0346984863281,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2259216308594,285.0312194824219,1.0,0.3675329983234405,1.0,1.0,0.0,1.0,-1.9177889823913568,1.917786121368408,2.9698155685764505e-06,1.4810277223587036,0.964316189289093,0.964316189289093,0.0,65.97610473632812,40.0,55894.20703125,0.0,617.8314208984375,1.0,280.34246826171875,283.9677734375,297.8983764648437,301.45562744140625,293.1499938964844,293.1499938964844,280.04998779296875,32482.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327673673629761,1.0,0.0,0.0,3.688134670257568,3.68815851211548,9.076258038476226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.6376953125,0.0,1549.4136962890625,1895.4371337890625,0.0,2774.221923828125,0.9112125635147096,1.0,0.0,3.0,1.0,0.0
18000540,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9423936605453492,0.3079387545585632,0.2774795293807983,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.875732421875,0.8961478471755981,0.2691718637943268,0.2553882598876953,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9225897192955016,0.291593462228775,0.2042936831712722,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8519519567489624,0.2313403934240341,0.2197138965129852,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7298309206962585,0.143072098493576,0.6476277709007263,284.8759155273437,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.23046875,284.88360595703125,1.0,0.3612659275531769,1.0,1.0,0.0,1.0,-1.9258707761764529,1.9258677959442136,2.9945431379019283e-06,1.487385630607605,0.8507737517356873,0.8507737517356873,0.0,58.22690963745117,40.0,56690.83203125,0.0,598.4411010742188,1.0,280.0650939941406,283.8169860839844,297.9896850585937,301.6893920898437,293.1499938964844,293.1499938964844,280.04998779296875,39459.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415948748588562,1.0,0.0,0.0,3.6028101444244385,3.602834224700928,8.661159540679364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.677734375,0.0,1506.849609375,1895.4371337890625,0.0,2856.61962890625,0.8963562250137329,1.0,0.0,3.0,1.0,0.0
18000600,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9532966017723083,0.3080905973911285,0.2775053381919861,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.9060640931129456,0.2695402503013611,0.2556346356868744,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9339757561683656,0.2919033467769623,0.2044304609298706,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8609007596969604,0.2317058444023132,0.2199601382017135,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7370064854621887,0.1432931572198867,0.6481733322143555,284.9014892578125,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2304077148437,284.909423828125,1.0,0.3595936000347137,1.0,1.0,0.0,1.0,-1.92731249332428,1.927309393882752,2.99895054922672e-06,1.488508701324463,0.8596594333648682,0.8596594333648682,0.0,56.2642936706543,28.0,56738.23046875,0.0,593.0601196289062,1.0,280.0572204589844,283.8426513671875,297.9876708984375,301.6722717285156,293.1499938964844,293.1499938964844,280.3500061035156,39087.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418050408363342,1.0,0.0,0.0,3.577450752258301,3.577474594116211,8.539660143469519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.142578125,0.0,1476.580810546875,1895.4371337890625,0.0,2858.583984375,0.8918617367744446,1.0,0.0,3.0,1.0,0.0
18000660,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3102562129497528,0.2703430354595184,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481872558594,0.9726549386978148,0.2720482647418976,0.2574121057987213,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945874810218812,0.2942514419555664,0.2056033909320831,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.920892059803009,0.2341259717941284,0.2216775864362716,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.785038948059082,0.1448362320661544,0.6526107788085938,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2415771484375,285.04052734375,1.0,0.3506486415863037,1.0,1.0,0.0,1.0,-1.9299858808517456,1.9299829006195068,3.006484575962532e-06,1.4901405572891235,0.9996653199195862,0.9996653199195862,0.0,46.57329177856445,46.0,56737.86328125,0.0,563.0731201171875,1.0,280.34283447265625,283.9643859863281,297.9837951660156,301.6042785644531,293.1499938964844,293.1499938964844,280.04998779296875,31825.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348765969276428,1.0,0.0,0.0,3.750786066055298,3.750810384750366,9.3872387196825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.3583984375,0.0,1616.1192626953125,1895.4371337890625,0.0,2793.88720703125,0.924910604953766,1.0,0.0,3.0,1.0,0.0
18000720,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3102562129497528,0.2703430354595184,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481872558594,0.9726549386978148,0.2720482647418976,0.2574121057987213,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945874810218812,0.2942514419555664,0.2056033909320831,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.920892059803009,0.2341259717941284,0.2216775864362716,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.785038948059082,0.1448362320661544,0.6526107788085938,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2415771484375,285.04052734375,1.0,0.3506486415863037,1.0,1.0,0.0,1.0,-1.9299858808517456,1.9299829006195068,3.006484575962532e-06,1.4901405572891235,0.9996653199195862,0.9996653199195862,0.0,46.57329177856445,46.0,56737.86328125,0.0,563.0731201171875,1.0,280.34283447265625,283.9643859863281,297.9837951660156,301.6042785644531,293.1499938964844,293.1499938964844,280.04998779296875,31825.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348765969276428,1.0,0.0,0.0,3.750786066055298,3.750810384750366,9.3872387196825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.3583984375,0.0,1616.1192626953125,1895.4371337890625,0.0,2793.88720703125,0.924910604953766,1.0,0.0,3.0,1.0,0.0
