time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.3149392008781433,0.2671891748905182,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847351074219,0.978550136089325,0.2739991843700409,0.2594186067581177,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9989957213401794,0.2962636649608612,0.2069236934185028,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9283241033554076,0.2360870391130447,0.2236667275428772,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7908139824867249,0.1461799442768097,0.6589428186416626,284.8849182128906,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2572631835937,284.89276123046875,1.0,0.3509315252304077,1.0,1.0,0.0,1.0,-1.9287704229354856,1.928767442703247,3.0048190637899097e-06,1.4906221628189087,0.8683316707611084,0.8683316707611084,0.0,46.08659362792969,64.0,57342.3203125,0.0,563.9207763671875,1.0,280.0572204589844,283.8195495605469,298.055419921875,301.7852478027344,293.1499938964844,293.1499938964844,280.3500061035156,39270.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438963294029236,1.0,0.0,0.0,3.63887357711792,3.638897895812988,8.835420430841623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.9921875,0.0,1545.22412109375,1895.4371337890625,0.0,2878.1396484375,0.9053348898887634,1.0,0.0,3.0,1.0,0.0
18000840,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.3149392008781433,0.2671891748905182,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847351074219,0.978550136089325,0.2739991843700409,0.2594186067581177,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9989957213401794,0.2962636649608612,0.2069236934185028,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9283241033554076,0.2360870391130447,0.2236667275428772,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7908139824867249,0.1461799442768097,0.6589428186416626,284.8849182128906,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2572631835937,284.89276123046875,1.0,0.3509315252304077,1.0,1.0,0.0,1.0,-1.9287704229354856,1.928767442703247,3.0048190637899097e-06,1.4906221628189087,0.8683316707611084,0.8683316707611084,0.0,46.08659362792969,64.0,57342.3203125,0.0,563.9207763671875,1.0,280.0572204589844,283.8195495605469,298.055419921875,301.7852478027344,293.1499938964844,293.1499938964844,280.3500061035156,39270.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438963294029236,1.0,0.0,0.0,3.63887357711792,3.638897895812988,8.835420430841623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.9921875,0.0,1545.22412109375,1895.4371337890625,0.0,2878.1396484375,0.9053348898887634,1.0,0.0,3.0,1.0,0.0
18000900,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.3168037831783294,0.2725579738616943,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0478820800781,0.9736766815185548,0.2751888334751129,0.2603825628757477,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9953340888023376,0.2976656854152679,0.2079107016324997,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.922800838947296,0.2372982949018478,0.2246895879507064,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7868316173553467,0.147012710571289,0.662354588508606,285.04833984375,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.26531982421875,285.0599060058594,1.0,0.3539256155490875,1.0,1.0,0.0,1.0,-1.9410282373428345,1.9410251379013064,3.04139030049555e-06,1.4994171857833862,0.9805598855018616,0.9805598855018616,0.0,47.22514724731445,64.0,57163.27734375,0.0,577.1085205078125,1.0,280.3021545410156,283.98748779296875,298.0173034667969,301.6123352050781,293.1499938964844,293.1499938964844,280.3500061035156,33589.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837824821472168,1.0,0.0,0.0,3.700890064239502,3.700914144515991,9.13914732336707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.556640625,0.0,1572.2403564453125,1895.4371337890625,0.0,2821.399169921875,0.9172399044036864,1.0,0.0,3.0,1.0,0.0
18000960,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9990000128746032,0.3179420530796051,0.2752712666988373,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0746765136719,0.972205936908722,0.2766760289669037,0.2617253363132477,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9939541816711426,0.2988067865371704,0.2088239341974258,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9212967157363892,0.2387235015630722,0.225974753499031,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.785885751247406,0.1480089128017425,0.666603684425354,285.07470703125,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2699890136719,285.0761413574219,1.0,0.35880908370018,1.0,1.0,0.0,1.0,-1.968204498291016,1.9682013988494875,3.124879867755226e-06,1.5199486017227173,1.0,1.0,0.0,48.327545166015625,82.0,57939.0078125,0.0,596.4671020507812,1.0,280.3426208496094,283.989990234375,298.0506896972656,301.7267761230469,293.1499938964844,293.1499938964844,280.04998779296875,32468.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837137758731842,1.0,0.0,0.0,3.7944915294647217,3.794516324996948,9.607280162526877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.1796875,0.0,1672.4742431640625,1895.4371337890625,0.0,2814.985107421875,0.935157299041748,1.0,0.0,3.0,1.0,0.0
18001020,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9912863969802856,0.317026138305664,0.2859430611133575,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93585205078125,0.949937343597412,0.2781227529048919,0.2633821368217468,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9747926592826844,0.2998798787593841,0.2097903788089752,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8991857171058655,0.2401443421840667,0.2275825589895248,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7687224745750427,0.149024412035942,0.6721965670585632,284.9354858398437,284.95001220703125,297.2635803222656,295.0812072753906,297.26336669921875,297.2635803222656,284.9259338378906,1.0,0.3658982515335083,1.0,1.0,0.0,1.0,-1.991180181503296,1.991176962852478,3.197838850610424e-06,1.5382366180419922,0.9532423615455629,0.9532423615455629,0.0,52.477046966552734,82.0,59546.53515625,0.0,628.3552856445312,1.0,280.08502197265625,283.8128662109375,298.1314392089844,302.0105285644531,293.1499938964844,293.1499938964844,280.04998779296875,34454.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464470505714417,1.0,0.0,0.0,3.829197883605957,3.829223394393921,9.78383013716666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.337890625,0.0,1729.6884765625,1895.4371337890625,0.0,2902.0048828125,0.9434953927993774,1.0,0.0,3.0,1.0,0.0
18001080,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.966847002506256,0.316137820482254,0.2852953672409057,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,283.914794921875,0.9220916628837584,0.2789535224437713,0.2644103765487671,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9488115310668944,0.3004580438137054,0.2103651762008667,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8758310675621033,0.2409805059432983,0.2286087721586227,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7498173713684082,0.1496205776929855,0.6759337186813354,284.91485595703125,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.258056640625,284.9169006347656,1.0,0.3712733685970306,1.0,1.0,0.0,1.0,-1.9980500936508176,1.998046875,3.219659674869036e-06,1.5435876846313477,0.9311034083366394,0.9311034083366394,0.0,57.25459289550781,100.0,59710.03515625,0.0,649.9083251953125,1.0,280.0570678710937,283.8055114746094,298.1368713378906,302.0059509277344,293.1499938964844,293.1499938964844,279.75,36286.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497495651245117,1.0,0.0,0.0,3.805380344390869,3.805405855178833,9.662497859608266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.296875,0.0,1715.2371826171875,1895.4371337890625,0.0,2932.925048828125,0.939931869506836,1.0,0.0,3.0,1.0,0.0
18001140,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.904285192489624,0.3151597380638122,0.2845157086849212,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.869082510471344,0.2808462977409363,0.2667091786861419,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8905662894248962,0.301821231842041,0.2116680294275283,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.829735517501831,0.2429014146327972,0.2309359461069107,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7120157480239868,0.1509836614131927,0.6845127940177917,284.8891906738281,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2528381347656,284.8988647460937,1.0,0.3856638073921203,1.0,1.0,0.0,1.0,-2.014535427093506,2.0145320892333984,3.2722493870096514e-06,1.5563595294952393,0.8513703346252441,0.8513703346252441,0.0,70.68846893310547,118.0,60384.23046875,0.0,708.9759521484375,1.0,279.75732421875,283.7854309082031,298.1464538574219,302.06964111328125,293.1499938964844,293.1499938964844,280.04998779296875,40859.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574441075325012,1.0,0.0,0.0,3.5785553455352783,3.578579425811768,8.544935212739801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.564453125,0.0,1490.7738037109375,1895.4371337890625,0.0,3005.03662109375,0.8945623636245728,1.0,0.0,3.0,1.0,0.0
18001200,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.904285192489624,0.3151597380638122,0.2845157086849212,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.869082510471344,0.2808462977409363,0.2667091786861419,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8905662894248962,0.301821231842041,0.2116680294275283,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.829735517501831,0.2429014146327972,0.2309359461069107,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7120157480239868,0.1509836614131927,0.6845127940177917,284.8891906738281,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2528381347656,284.8988647460937,1.0,0.3856638073921203,1.0,1.0,0.0,1.0,-2.014535427093506,2.0145320892333984,3.2722493870096514e-06,1.5563595294952393,0.8513703346252441,0.8513703346252441,0.0,70.68846893310547,118.0,60384.23046875,0.0,708.9759521484375,1.0,279.75732421875,283.7854309082031,298.1464538574219,302.06964111328125,293.1499938964844,293.1499938964844,280.04998779296875,40859.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574441075325012,1.0,0.0,0.0,3.5785553455352783,3.578579425811768,8.544935212739801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.564453125,0.0,1490.7738037109375,1895.4371337890625,0.0,3005.03662109375,0.8945623636245728,1.0,0.0,3.0,1.0,0.0
18001260,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8615681529045105,0.3159124553203583,0.2855881452560425,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338928222656,0.8319498896598816,0.28331059217453,0.2695833444595337,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8505493998527527,0.3039296269416809,0.2135394364595413,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7942427396774292,0.2453280389308929,0.2337769269943237,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6797181367874146,0.1526789516210556,0.6947511434555054,284.83331298828125,284.95001220703125,297.274658203125,295.1498718261719,297.269775390625,297.2587280273437,284.8152770996094,1.0,0.4014239609241485,0.8345062136650085,0.8345062136650085,0.4000000059604645,1.0,-2.037224531173706,1.3901736736297607,0.6470509171485901,0.9291977882385254,0.8096476793289185,0.8096476793289185,0.0,85.82368469238281,121.0,53476.70703125,0.0,778.5293579101562,1.0,280.0419921875,283.62225341796875,298.0948486328125,301.7225646972656,293.1499938964844,293.1499938964844,280.3500061035156,40115.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447363376617432,1.0,0.0,0.0,3.5856375694274902,3.5856616497039795,8.57879058457911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.72216796875,0.0,1492.9876708984375,1895.4371337890625,0.0,2885.9970703125,0.8904106020927429,1.0,0.0,3.0,1.0,0.0
18001320,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8615681529045105,0.3159124553203583,0.2855881452560425,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338928222656,0.8319498896598816,0.28331059217453,0.2695833444595337,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8505493998527527,0.3039296269416809,0.2135394364595413,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7942427396774292,0.2453280389308929,0.2337769269943237,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6797181367874146,0.1526789516210556,0.6947511434555054,284.83331298828125,284.95001220703125,297.274658203125,295.1498718261719,297.269775390625,297.2587280273437,284.8152770996094,1.0,0.4014239609241485,0.8345062136650085,0.8345062136650085,0.4000000059604645,1.0,-2.037224531173706,1.3901736736297607,0.6470509171485901,0.9291977882385254,0.8096476793289185,0.8096476793289185,0.0,85.82368469238281,121.0,53476.70703125,0.0,778.5293579101562,1.0,280.0419921875,283.62225341796875,298.0948486328125,301.7225646972656,293.1499938964844,293.1499938964844,280.3500061035156,40115.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447363376617432,1.0,0.0,0.0,3.5856375694274902,3.5856616497039795,8.57879058457911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.72216796875,0.0,1492.9876708984375,1895.4371337890625,0.0,2885.9970703125,0.8904106020927429,1.0,0.0,3.0,1.0,0.0
18001380,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.838624894618988,0.3163051009178161,0.2862719595432281,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.860107421875,0.8119993805885315,0.2854347229003906,0.2719921171665191,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8295193910598755,0.3056065142154693,0.2150016576051712,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7739274501800537,0.2474685311317443,0.2362045049667358,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6624007225036621,0.1542054414749145,0.7035700082778931,284.8602294921875,284.95001220703125,297.2760925292969,295.17645263671875,297.2673645019531,297.260498046875,284.8666687011719,1.0,0.4128412306308746,0.6690123677253723,0.6690123677253723,0.800000011920929,1.0,-2.0561978816986084,0.8985082507133484,1.1576895713806152,0.4341396689414978,0.7596849799156189,0.7596849799156189,0.0,97.19139862060548,109.0,45162.17578125,0.0,833.9515380859375,1.0,280.3396301269531,283.6686706542969,297.97760009765625,300.9939880371094,293.1499938964844,293.1499938964844,280.6499938964844,43965.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015053272247314,1.0,0.0,0.0,3.228057384490967,3.228078842163086,6.95305686804204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.591796875,0.0,1165.1605224609375,1895.4371337890625,0.0,2485.196044921875,0.8182349801063538,1.0,0.0,3.0,1.0,0.0
18001440,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.838624894618988,0.3163051009178161,0.2862719595432281,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.860107421875,0.8119993805885315,0.2854347229003906,0.2719921171665191,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8295193910598755,0.3056065142154693,0.2150016576051712,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7739274501800537,0.2474685311317443,0.2362045049667358,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6624007225036621,0.1542054414749145,0.7035700082778931,284.8602294921875,284.95001220703125,297.2760925292969,295.17645263671875,297.2673645019531,297.260498046875,284.8666687011719,1.0,0.4128412306308746,0.6690123677253723,0.6690123677253723,0.800000011920929,1.0,-2.0561978816986084,0.8985082507133484,1.1576895713806152,0.4341396689414978,0.7596849799156189,0.7596849799156189,0.0,97.19139862060548,109.0,45162.17578125,0.0,833.9515380859375,1.0,280.3396301269531,283.6686706542969,297.97760009765625,300.9939880371094,293.1499938964844,293.1499938964844,280.6499938964844,43965.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015053272247314,1.0,0.0,0.0,3.228057384490967,3.228078842163086,6.95305686804204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.591796875,0.0,1165.1605224609375,1895.4371337890625,0.0,2485.196044921875,0.8182349801063538,1.0,0.0,3.0,1.0,0.0
18001500,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8352733254432678,0.3170332312583923,0.2867733836174011,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037841796875,0.809338390827179,0.286810964345932,0.273222804069519,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8267090916633606,0.306825578212738,0.2157784849405288,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7714841961860657,0.2488188296556472,0.2374279946088791,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6604626178741455,0.1551622599363327,0.7078133225440979,285.0040283203125,284.95001220703125,297.2763671875,295.1893920898437,297.26934814453125,297.2645263671875,285.00701904296875,1.0,0.4155566990375519,0.586265504360199,0.586265504360199,1.0,1.0,-2.06577467918396,0.8264784216880798,1.239296317100525,0.3600293099880218,0.8495897054672241,0.8495897054672241,0.0,99.47610473632812,109.0,43920.23046875,0.0,850.6116943359375,1.0,280.5859069824219,283.8040771484375,297.9577941894531,300.7589416503906,293.1499938964844,293.1499938964844,280.6499938964844,35487.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762466669082642,1.0,0.0,0.0,3.261472463607788,3.261492729187012,7.09775065388385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.8515625,0.0,1138.919677734375,1895.4371337890625,0.0,2256.507568359375,0.8218376040458679,1.0,0.0,3.0,1.0,0.0
18001560,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8358771204948425,0.3179035484790802,0.2875449359416961,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.988525390625,0.8105882406234741,0.288301408290863,0.274609237909317,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8277089595794678,0.3081641495227813,0.2167011201381683,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7728701233863831,0.2502782940864563,0.2387843132019043,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.661851704120636,0.1562178134918213,0.7124209403991699,284.98858642578125,284.95001220703125,297.2763671875,295.2021179199219,297.2724609375,297.2697448730469,284.99139404296875,1.0,0.4169935882091522,0.5986394286155701,0.5986394286155701,1.0,1.0,-2.076637029647827,0.836106538772583,1.240530490875244,0.3671729266643524,0.8540260791778564,0.8540260791778564,0.0,99.8158950805664,97.0,43975.3203125,0.0,861.5885620117188,1.0,280.6378173828125,283.7897644042969,298.0268859863281,300.8385314941406,293.1499938964844,293.1499938964844,280.95001220703125,34268.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611321210861206,1.0,0.0,0.0,3.3297278881073,3.3297486305236816,7.397940180453588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.82763671875,0.0,1193.3721923828125,1895.4371337890625,0.0,2122.509765625,0.8325478434562683,1.0,0.0,3.0,1.0,0.0
18001620,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.839695394039154,0.3191258013248443,0.2884405851364136,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175537109375,0.8151422142982483,0.2902094423770904,0.2762395441532135,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8319329023361206,0.3099061548709869,0.2177792489528656,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.777620255947113,0.2521405220031738,0.2403813302516937,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.666233241558075,0.1575845927000045,0.7178860902786255,285.1177062988281,284.95001220703125,297.27618408203125,295.2168273925781,297.2766418457031,297.2768249511719,285.12078857421875,1.0,0.4173470735549927,0.6131818890571594,0.6131818890571594,1.0,1.0,-2.0894458293914795,0.8534893989562988,1.2359563112258911,0.3816135823726654,0.9801860451698304,0.9801860451698304,0.0,98.54195404052734,97.0,43965.22265625,0.0,868.6847534179688,1.0,280.90692138671875,283.9205017089844,298.0811767578125,300.8233947753906,293.1499938964844,293.1499938964844,280.95001220703125,29400.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464798092842102,1.0,0.0,0.0,3.483637809753418,3.483659029006958,8.097654813354893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.20263671875,0.0,1308.713134765625,1895.4371337890625,0.0,1995.07470703125,0.8645200133323669,1.0,0.0,3.0,1.0,0.0
18001680,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.8444398045539856,0.3200447559356689,0.2891982495784759,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064758300781,0.8202178478240967,0.2916135489940643,0.2774750590324402,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8368837833404541,0.3111902475357055,0.2186141163110733,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7829871773719788,0.2535121142864227,0.2415840327739715,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.6711236238479614,0.158610388636589,0.7220094203948975,285.1063537597656,284.95001220703125,297.27593994140625,295.2270202636719,297.2797546386719,297.2823486328125,285.1024475097656,1.0,0.4169496595859527,0.623387336730957,0.623387336730957,1.0,1.0,-2.099238634109497,0.8654003739356995,1.2338383197784424,0.3912856876850128,1.0,1.0,0.0,96.71305847167967,85.0,44440.57421875,0.0,871.0979614257812,1.0,280.9407653808594,283.8951416015625,298.15728759765625,300.97479248046875,293.1499938964844,293.1499938964844,280.6499938964844,29197.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445701360702515,1.0,0.0,0.0,3.6004199981689453,3.600442409515381,8.649672054161783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.4814453125,0.0,1428.5020751953125,1895.4371337890625,0.0,1978.6624755859373,0.8888932466506958,1.0,0.0,3.0,1.0,0.0
18001740,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8573566675186157,0.3208372592926025,0.2900824844837188,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90167236328125,0.8335651755332947,0.2939180731773376,0.2796704173088074,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8503243327140808,0.3130490779876709,0.2199734002351761,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7973482012748718,0.2558455765247345,0.2437742203474044,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6842594742774963,0.1604507267475128,0.7298082113265991,284.90167236328125,284.95001220703125,297.2753601074219,295.2483825683594,297.281494140625,297.2859191894531,284.9023132324219,1.0,0.414591521024704,0.6451654434204102,0.6451654434204102,1.0,1.0,-2.116572618484497,0.8873976469039917,1.2291749715805054,0.4093629717826843,0.8960500359535217,0.8960500359535217,0.0,91.47215270996094,85.0,45933.16015625,0.0,868.1597290039062,1.0,280.6620483398437,283.67724609375,298.3058166503906,301.3197326660156,293.1499938964844,293.1499938964844,280.6499938964844,35466.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604110240936279,1.0,0.0,0.0,3.640601634979248,3.640625476837158,8.843814498504798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.88330078125,0.0,1518.756591796875,1895.4371337890625,0.0,2116.178955078125,0.9018800258636476,1.0,0.0,3.0,1.0,0.0
18001800,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8593431115150452,0.3209087252616882,0.2901043593883514,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042663574219,0.8355982899665833,0.2942034006118774,0.2799028158187866,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8523983359336853,0.3132680356502533,0.2200977206230163,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7995280623435974,0.2561384439468384,0.2440143376588821,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6862571835517883,0.1606842428445816,0.7306915521621704,284.9043273925781,284.95001220703125,297.2752990722656,295.2512512207031,297.2814636230469,297.28594970703125,284.9061889648437,1.0,0.4141251444816589,0.6481351852416992,0.6481351852416992,1.0,1.0,-2.1183769702911377,0.8899651765823364,1.2284117937088013,0.4115103483200073,0.8939726948738098,0.8939726948738098,0.0,90.66069793701172,73.0,45983.5,0.0,866.8883666992188,1.0,280.6578674316406,283.6810302734375,298.3061218261719,301.3194580078125,293.1499938964844,293.1499938964844,280.95001220703125,35865.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615119814872742,1.0,0.0,0.0,3.6338396072387695,3.63386344909668,8.810992540020379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.41796875,0.0,1514.263671875,1895.4371337890625,0.0,2125.84765625,0.9010854959487916,1.0,0.0,3.0,1.0,0.0
18001860,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8829800486564636,0.3227120637893677,0.2910149991512298,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0626525878906,0.8589305281639099,0.2973319292068481,0.2822551429271698,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8765390515327454,0.3160048127174377,0.2215250879526138,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8227174878120422,0.2592450678348541,0.2463748455047607,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7082757949829102,0.1630848199129104,0.7390674352645874,285.0626525878906,284.95001220703125,297.2748413085937,295.2749938964844,297.2861022949219,297.29425048828125,285.06207275390625,1.0,0.4094527661800384,0.6468054056167603,0.6468054056167603,1.0,1.0,-2.13689923286438,0.8983114361763,1.2385878562927246,0.4155232012271881,1.0,1.0,0.0,82.3492431640625,61.0,45798.5390625,0.0,853.8038330078125,1.0,280.9429931640625,283.8373413085937,298.2733764648437,301.2232971191406,293.1499938964844,293.1499938964844,280.6499938964844,32219.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573803067207336,1.0,0.0,0.0,3.782357215881348,3.782382011413574,9.545933608023915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.02490234375,0.0,1656.1533203125,1895.4371337890625,0.0,2089.634521484375,0.9321342706680298,1.0,0.0,3.0,1.0,0.0
18001920,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8829800486564636,0.3227120637893677,0.2910149991512298,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0626525878906,0.8589305281639099,0.2973319292068481,0.2822551429271698,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8765390515327454,0.3160048127174377,0.2215250879526138,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8227174878120422,0.2592450678348541,0.2463748455047607,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7082757949829102,0.1630848199129104,0.7390674352645874,285.0626525878906,284.95001220703125,297.2748413085937,295.2749938964844,297.2861022949219,297.29425048828125,285.06207275390625,1.0,0.4094527661800384,0.6468054056167603,0.6468054056167603,1.0,1.0,-2.13689923286438,0.8983114361763,1.2385878562927246,0.4155232012271881,1.0,1.0,0.0,82.3492431640625,61.0,45798.5390625,0.0,853.8038330078125,1.0,280.9429931640625,283.8373413085937,298.2733764648437,301.2232971191406,293.1499938964844,293.1499938964844,280.6499938964844,32219.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573803067207336,1.0,0.0,0.0,3.782357215881348,3.782382011413574,9.545933608023915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.02490234375,0.0,1656.1533203125,1895.4371337890625,0.0,2089.634521484375,0.9321342706680298,1.0,0.0,3.0,1.0,0.0
18001980,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9183413982391356,0.3238130211830139,0.2919248044490814,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.8933576345443726,0.3000927567481994,0.2846494913101196,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9120012521743774,0.3182117044925689,0.2229538410902023,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8538091778755188,0.2620503306388855,0.248786062002182,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.735775887966156,0.1653579175472259,0.7478209733963013,284.88525390625,284.95001220703125,297.27508544921875,295.29840087890625,297.2884826660156,297.2982482910156,284.88873291015625,1.0,0.4037443995475769,0.6454756259918213,0.6454756259918213,1.0,1.0,-2.1559977531433105,0.9064083099365234,1.249589443206787,0.4192863702774048,0.9028558731079102,0.9028558731079102,0.0,72.69412994384766,49.0,47029.83984375,0.0,836.0364990234375,1.0,280.6560363769531,283.6458740234375,298.3485717773437,301.4429931640625,293.1499938964844,293.1499938964844,280.3500061035156,37519.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717423439025879,1.0,0.0,0.0,3.755502939224243,3.755528211593628,9.410863981429428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.357421875,0.0,1665.44384765625,1895.4371337890625,0.0,2216.326171875,0.9295360445976256,1.0,0.0,3.0,1.0,0.0
18002040,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9183413982391356,0.3238130211830139,0.2919248044490814,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.8933576345443726,0.3000927567481994,0.2846494913101196,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9120012521743774,0.3182117044925689,0.2229538410902023,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8538091778755188,0.2620503306388855,0.248786062002182,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.735775887966156,0.1653579175472259,0.7478209733963013,284.88525390625,284.95001220703125,297.27508544921875,295.29840087890625,297.2884826660156,297.2982482910156,284.88873291015625,1.0,0.4037443995475769,0.6454756259918213,0.6454756259918213,1.0,1.0,-2.1559977531433105,0.9064083099365234,1.249589443206787,0.4192863702774048,0.9028558731079102,0.9028558731079102,0.0,72.69412994384766,49.0,47029.83984375,0.0,836.0364990234375,1.0,280.6560363769531,283.6458740234375,298.3485717773437,301.4429931640625,293.1499938964844,293.1499938964844,280.3500061035156,37519.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717423439025879,1.0,0.0,0.0,3.755502939224243,3.755528211593628,9.410863981429428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.357421875,0.0,1665.44384765625,1895.4371337890625,0.0,2216.326171875,0.9295360445976256,1.0,0.0,3.0,1.0,0.0
18002100,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9423639178276062,0.3241935968399048,0.2921003699302673,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79180908203125,0.9157748818397522,0.3013436198234558,0.2856497466564178,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9364360570907592,0.3191437423229217,0.2234773933887481,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8739456534385681,0.2633402645587921,0.2498203068971634,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7525002956390381,0.1664207875728607,0.7516819834709167,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,297.2890625,297.2989196777344,284.7890625,1.0,0.4005284309387207,0.6448107361793518,0.6448107361793518,1.0,1.0,-2.163918972015381,0.9097001552581788,1.2542186975479126,0.4207496047019958,0.8059747815132141,0.8059747815132141,0.0,67.6780776977539,49.0,47661.42578125,0.0,824.8336791992188,1.0,280.39825439453125,283.5354309082031,298.3766174316406,301.5847473144531,293.1499938964844,293.1499938964844,280.3500061035156,42687.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779333233833313,1.0,0.0,0.0,3.6293013095855713,3.629326343536377,8.788998115960567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.35498046875,0.0,1560.012939453125,1895.4371337890625,0.0,2284.155517578125,0.9024164080619812,1.0,0.0,3.0,1.0,0.0
18002160,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9693376421928406,0.324742704629898,0.2922496795654297,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714599609375,0.9452768564224244,0.3026857078075409,0.2866147756576538,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9645763039588928,0.3201856315135956,0.2239672839641571,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8990300893783569,0.2647108137607574,0.2508233189582824,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7736554741859436,0.1675341725349426,0.755429744720459,284.87176513671875,284.95001220703125,297.2764587402344,295.3215637207031,297.2902526855469,297.3003234863281,284.88018798828125,1.0,0.3971325159072876,0.6444623470306396,0.6444623470306396,1.0,1.0,-2.1715505123138428,0.9130342602729796,1.2585161924362185,0.4223045408725738,0.8173993229866028,0.8173993229866028,0.0,62.48943328857422,52.0,47425.59375,0.0,812.6395263671875,1.0,280.3582458496094,283.6317749023437,298.34674072265625,301.47686767578125,293.1499938964844,293.1499938964844,280.6499938964844,42503.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799472808837891,1.0,0.0,0.0,3.456715106964112,3.456738471984864,7.972976732162351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.13623046875,0.0,1374.6588134765625,1895.4371337890625,0.0,2289.6669921875,0.8692249655723572,1.0,0.0,3.0,1.0,0.0
18002220,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.327365517616272,0.2928308844566345,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284118652344,0.98365318775177,0.306335985660553,0.2895714342594147,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9978455901145936,0.3234570324420929,0.2258356809616089,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9406022429466248,0.2683152556419372,0.2537634074687958,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.806848406791687,0.170372262597084,0.7662463188171387,285.0283203125,284.95001220703125,297.2794189453125,295.3446350097656,297.2984619140625,297.3123474121094,285.0255432128906,1.0,0.3950923979282379,0.6437655091285706,0.6437655091285706,1.0,1.0,-2.189116716384888,0.920677900314331,1.2684389352798462,0.42653688788414,0.9459874629974364,0.9459874629974364,0.0,56.82465744018555,70.0,47398.57421875,0.0,809.6414794921875,1.0,280.6415405273437,283.77166748046875,298.3138732910156,301.359619140625,293.1499938964844,293.1499938964844,280.3500061035156,32440.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689443230628967,1.0,0.0,0.0,3.62377667427063,3.623800039291382,8.762260677031009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6357421875,0.0,1477.7503662109375,1895.4371337890625,0.0,2191.469482421875,0.896795928478241,1.0,0.0,3.0,1.0,0.0
18002280,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.327365517616272,0.2928308844566345,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284118652344,0.98365318775177,0.306335985660553,0.2895714342594147,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9978455901145936,0.3234570324420929,0.2258356809616089,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9406022429466248,0.2683152556419372,0.2537634074687958,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.806848406791687,0.170372262597084,0.7662463188171387,285.0283203125,284.95001220703125,297.2794189453125,295.3446350097656,297.2984619140625,297.3123474121094,285.0255432128906,1.0,0.3950923979282379,0.6437655091285706,0.6437655091285706,1.0,1.0,-2.189116716384888,0.920677900314331,1.2684389352798462,0.42653688788414,0.9459874629974364,0.9459874629974364,0.0,56.82465744018555,70.0,47398.57421875,0.0,809.6414794921875,1.0,280.6415405273437,283.77166748046875,298.3138732910156,301.359619140625,293.1499938964844,293.1499938964844,280.3500061035156,32440.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689443230628967,1.0,0.0,0.0,3.62377667427063,3.623800039291382,8.762260677031009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6357421875,0.0,1477.7503662109375,1895.4371337890625,0.0,2191.469482421875,0.896795928478241,1.0,0.0,3.0,1.0,0.0
18002340,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3298171162605285,0.2948323488235473,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.984871506690979,0.3094578087329864,0.2926972210407257,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985090494155884,0.3262080550193786,0.2279160320758819,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.942720115184784,0.2714739739894867,0.2569034397602081,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8093936443328857,0.1729931235313415,0.7784630060195923,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.3044738769531,297.3191833496094,284.9198913574219,1.0,0.4011933803558349,0.6430687308311462,0.6430687308311462,1.0,1.0,-2.221658945083618,0.93551105260849,1.286147952079773,0.4332074820995331,0.8543751239776611,0.8543751239776611,0.0,58.04453659057617,88.0,48523.98046875,0.0,842.402587890625,1.0,280.3583374023437,283.65020751953125,298.3988647460937,301.5741882324219,293.1499938964844,293.1499938964844,280.6499938964844,38531.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796764969825745,1.0,0.0,0.0,3.5191283226013184,3.519151449203491,8.263489803539414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.6884765625,0.0,1410.64453125,1895.4371337890625,0.0,2287.236083984375,0.8787477016448975,1.0,0.0,3.0,1.0,0.0
18002400,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3298171162605285,0.2948323488235473,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.984871506690979,0.3094578087329864,0.2926972210407257,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985090494155884,0.3262080550193786,0.2279160320758819,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.942720115184784,0.2714739739894867,0.2569034397602081,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8093936443328857,0.1729931235313415,0.7784630060195923,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.3044738769531,297.3191833496094,284.9198913574219,1.0,0.4011933803558349,0.6430687308311462,0.6430687308311462,1.0,1.0,-2.221658945083618,0.93551105260849,1.286147952079773,0.4332074820995331,0.8543751239776611,0.8543751239776611,0.0,58.04453659057617,88.0,48523.98046875,0.0,842.402587890625,1.0,280.3583374023437,283.65020751953125,298.3988647460937,301.5741882324219,293.1499938964844,293.1499938964844,280.6499938964844,38531.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796764969825745,1.0,0.0,0.0,3.5191283226013184,3.519151449203491,8.263489803539414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.6884765625,0.0,1410.64453125,1895.4371337890625,0.0,2287.236083984375,0.8787477016448975,1.0,0.0,3.0,1.0,0.0
18002460,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9707679748535156,0.3315469026565552,0.298187106847763,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0638427734375,0.9514501094818116,0.3131648898124695,0.2962646186351776,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9683405756950378,0.3293174803256988,0.2301508039236068,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.90595281124115,0.2751428782939911,0.2604600489139557,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7821595668792725,0.1759248673915863,0.792364239692688,285.06378173828125,284.95001220703125,297.29205322265625,295.39117431640625,297.31317138671875,297.3287048339844,285.0617370605469,1.0,0.412209540605545,0.6421458721160889,0.6421458721160889,1.0,1.0,-2.253702402114868,0.9498111009597778,1.3038913011550903,0.440395176410675,1.0,1.0,0.0,65.82279205322266,106.0,48773.7734375,0.0,902.7778930664062,1.0,280.6425476074219,283.7837829589844,298.3797912597656,301.50347900390625,293.1499938964844,293.1499938964844,280.3500061035156,31274.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733302712440491,1.0,0.0,0.0,3.714203119277954,3.714226722717285,9.205016340274596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.328125,0.0,1569.7952880859375,1895.4371337890625,0.0,2230.468505859375,0.9163172841072084,1.0,0.0,3.0,1.0,0.0
18002520,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9707679748535156,0.3315469026565552,0.298187106847763,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0638427734375,0.9514501094818116,0.3131648898124695,0.2962646186351776,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9683405756950378,0.3293174803256988,0.2301508039236068,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.90595281124115,0.2751428782939911,0.2604600489139557,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7821595668792725,0.1759248673915863,0.792364239692688,285.06378173828125,284.95001220703125,297.29205322265625,295.39117431640625,297.31317138671875,297.3287048339844,285.0617370605469,1.0,0.412209540605545,0.6421458721160889,0.6421458721160889,1.0,1.0,-2.253702402114868,0.9498111009597778,1.3038913011550903,0.440395176410675,1.0,1.0,0.0,65.82279205322266,106.0,48773.7734375,0.0,902.7778930664062,1.0,280.6425476074219,283.7837829589844,298.3797912597656,301.50347900390625,293.1499938964844,293.1499938964844,280.3500061035156,31274.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733302712440491,1.0,0.0,0.0,3.714203119277954,3.714226722717285,9.205016340274596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.328125,0.0,1569.7952880859375,1895.4371337890625,0.0,2230.468505859375,0.9163172841072084,1.0,0.0,3.0,1.0,0.0
18002580,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213913679122924,0.33259978890419,0.299811989068985,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.9037904739379884,0.3161928057670593,0.2997976839542389,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.920035481452942,0.3316413164138794,0.2323019504547119,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.865497350692749,0.2782136797904968,0.2640095949172973,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7491753697395325,0.1784550845623016,0.806510865688324,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3191833496094,297.33154296875,284.9081726074219,1.0,0.4260907471179962,0.6412230730056763,0.6412230730056763,1.0,1.0,-2.2836647033691406,0.9631394147872924,1.3205254077911377,0.4470324516296386,0.8953630328178406,0.8953630328178406,0.0,77.8916244506836,124.0,50196.72265625,0.0,979.4348754882812,1.0,280.357421875,283.60809326171875,298.4621887207031,301.7461853027344,293.1499938964844,293.1499938964844,280.6499938964844,37149.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873293161392212,1.0,0.0,0.0,3.688028335571289,3.688052892684937,9.075734510588518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.7802734375,0.0,1584.58251953125,1895.4371337890625,0.0,2356.188720703125,0.91449773311615,1.0,0.0,3.0,1.0,0.0
