time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213913679122924,0.33259978890419,0.299811989068985,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.9037904739379884,0.3161928057670593,0.2997976839542389,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.920035481452942,0.3316413164138794,0.2323019504547119,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.865497350692749,0.2782136797904968,0.2640095949172973,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7491753697395325,0.1784550845623016,0.806510865688324,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3191833496094,297.33154296875,284.9081726074219,1.0,0.4260907471179962,0.6412230730056763,0.6412230730056763,1.0,1.0,-2.2836647033691406,0.9631394147872924,1.3205254077911377,0.4470324516296386,0.8953630328178406,0.8953630328178406,0.0,77.8916244506836,124.0,50196.72265625,0.0,979.4348754882812,1.0,280.357421875,283.60809326171875,298.4621887207031,301.7461853027344,293.1499938964844,293.1499938964844,280.6499938964844,37149.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873293161392212,1.0,0.0,0.0,3.688028335571289,3.688052892684937,9.075734510588518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.7802734375,0.0,1584.58251953125,1895.4371337890625,0.0,2356.188720703125,0.91449773311615,1.0,0.0,3.0,1.0,0.0
18002700,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.89869624376297,0.3335084021091461,0.3006073534488678,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513610839844,0.8837847113609314,0.3178737461566925,0.3014803528785705,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.898038387298584,0.3330254554748535,0.2333080470561981,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8474760055541992,0.2798913121223449,0.2657104432582855,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7346529364585876,0.1797889322042465,0.8133144378662109,285.0517883300781,284.95001220703125,297.30914306640625,295.4269714355469,297.3234558105469,297.3341064453125,285.0616455078125,1.0,0.4336500167846679,0.64076167345047,0.64076167345047,1.0,1.0,-2.2980616092681885,0.9695406556129456,1.3285210132598877,0.4501472413539886,1.0,1.0,0.0,84.98274230957031,124.0,49767.3515625,0.0,1022.0033569335938,1.0,280.6034240722656,283.7675170898437,298.41119384765625,301.5632019042969,293.1499938964844,293.1499938964844,280.6499938964844,33173.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823746204376221,1.0,0.0,0.0,3.746329069137573,3.7463533878326416,9.364942457068536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.2626953125,0.0,1621.3006591796875,1895.4371337890625,0.0,2311.486328125,0.9267637133598328,1.0,0.0,3.0,1.0,0.0
18002760,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8807579874992371,0.3347571790218353,0.3018781542778015,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.07965087890625,0.8670666813850403,0.3197904825210571,0.3034746050834656,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.880506157875061,0.3346933126449585,0.2345970273017883,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8327344655990601,0.2817800045013428,0.2676872909069061,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7225658297538757,0.1812723577022552,0.8209817409515381,285.0796813964844,284.95001220703125,297.3166198730469,295.43914794921875,297.329345703125,297.33892822265625,285.0809020996094,1.0,0.4416022598743438,0.640105128288269,0.640105128288269,1.0,1.0,-2.3151137828826904,0.9770520925521852,1.338061809539795,0.4537886679172516,1.0,1.0,0.0,92.27726745605467,142.0,50154.3984375,0.0,1068.7291259765625,1.0,280.6432189941406,283.77935791015625,298.4313049316406,301.6452331542969,293.1499938964844,293.1499938964844,280.3500061035156,32898.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816562652587891,1.0,0.0,0.0,3.820805788040161,3.820830821990967,9.740992936713155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.0634765625,0.0,1707.3349609375,1895.4371337890625,0.0,2305.0234375,0.9413682222366332,1.0,0.0,3.0,1.0,0.0
18002820,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8489565253257751,0.3360761106014251,0.3039657175540924,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91455078125,0.8379703164100647,0.3228816390037536,0.3072199523448944,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8495518565177917,0.3371107876300812,0.2369337826967239,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.805693507194519,0.2849016487598419,0.271437793970108,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6986842751502991,0.1838097870349884,0.8358755111694336,284.9146423339844,284.95001220703125,297.33453369140625,295.46405029296875,297.33819580078125,297.3412475585937,284.9172668457031,1.0,0.4580679833889007,0.6387920379638672,0.6387920379638672,1.0,1.0,-2.3473291397094727,0.9911430478096008,1.356186032295227,0.4606997966766357,0.9368010759353638,0.9368010759353638,0.0,108.45215606689452,130.0,51787.41015625,0.0,1168.3653564453125,1.0,280.355712890625,283.5888061523437,298.5111083984375,301.89227294921875,293.1499938964844,293.1499938964844,280.04998779296875,36389.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951074838638306,1.0,0.0,0.0,3.826093435287476,3.8261191844940186,9.76797309704125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.8798828125,0.0,1741.106689453125,1895.4371337890625,0.0,2426.781005859375,0.9448119401931764,1.0,0.0,3.0,1.0,0.0
18002880,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8489565253257751,0.3360761106014251,0.3039657175540924,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91455078125,0.8379703164100647,0.3228816390037536,0.3072199523448944,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8495518565177917,0.3371107876300812,0.2369337826967239,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.805693507194519,0.2849016487598419,0.271437793970108,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6986842751502991,0.1838097870349884,0.8358755111694336,284.9146423339844,284.95001220703125,297.33453369140625,295.46405029296875,297.33819580078125,297.3412475585937,284.9172668457031,1.0,0.4580679833889007,0.6387920379638672,0.6387920379638672,1.0,1.0,-2.3473291397094727,0.9911430478096008,1.356186032295227,0.4606997966766357,0.9368010759353638,0.9368010759353638,0.0,108.45215606689452,130.0,51787.41015625,0.0,1168.3653564453125,1.0,280.355712890625,283.5888061523437,298.5111083984375,301.89227294921875,293.1499938964844,293.1499938964844,280.04998779296875,36389.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951074838638306,1.0,0.0,0.0,3.826093435287476,3.8261191844940186,9.76797309704125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.8798828125,0.0,1741.106689453125,1895.4371337890625,0.0,2426.781005859375,0.9448119401931764,1.0,0.0,3.0,1.0,0.0
18002940,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8396204113960266,0.3369398117065429,0.3049097657203674,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710327148437,0.8303585052490234,0.325475811958313,0.3098859488964081,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8410190939903259,0.3389997482299804,0.2384076118469238,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7980354428291321,0.2875567972660064,0.2741653025150299,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6924838423728943,0.1859644055366516,0.8466535210609436,284.8713684082031,284.95001220703125,297.3558349609375,295.4886779785156,297.3463134765625,297.3397216796875,284.8791809082031,1.0,0.4648420810699463,0.6375314593315125,0.6375314593315125,1.0,1.0,-2.3696656227111816,1.0006654262542725,1.3690003156661987,0.4652387797832489,0.8457390069961548,0.8457390069961548,0.0,114.84217834472656,130.0,52485.25,0.0,1219.5028076171875,1.0,280.0582580566406,283.5361022949219,298.5214538574219,301.96612548828125,293.1499938964844,293.1499938964844,280.04998779296875,41577.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041880130767822,1.0,0.0,0.0,3.600407838821411,3.6004323959350586,8.649612937006168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.08984375,0.0,1519.8553466796875,1895.4371337890625,0.0,2509.77685546875,0.8994311690330505,1.0,0.0,3.0,1.0,0.0
18003000,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8395519256591797,0.3370035290718078,0.3049493134021759,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87701416015625,0.8303468823432922,0.3256003856658935,0.3099925220012665,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8409814238548279,0.3390988409519195,0.2384664565324783,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.798037588596344,0.2876820564270019,0.2742740213871002,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6925098299980164,0.1860634684562683,0.8470718264579773,284.8772888183594,284.95001220703125,297.3568420410156,295.48974609375,297.3467712402344,297.3398132324219,284.8840026855469,1.0,0.4650031328201294,0.6374789476394653,0.6374789476394653,1.0,1.0,-2.370544910430908,1.001038670539856,1.3695061206817627,0.4654105007648468,0.8476781249046326,0.8476781249046326,0.0,114.92992401123048,118.0,52505.59765625,0.0,1220.87255859375,1.0,280.05718994140625,283.5400390625,298.519287109375,301.9612731933594,293.1499938964844,293.1499938964844,280.3500061035156,41221.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041157126426697,1.0,0.0,0.0,3.597865104675293,3.5978894233703613,8.637400128463923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.42041015625,0.0,1514.4422607421875,1895.4371337890625,0.0,2509.11376953125,0.8986316323280334,1.0,0.0,3.0,1.0,0.0
18003060,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8452845811843872,0.3396158516407013,0.306828498840332,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0410461425781,0.8370566964149475,0.3294702172279358,0.3132515251636505,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8473602533340454,0.3424603939056396,0.24048413336277,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8054754734039307,0.2914982736110687,0.2775114476680755,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6997871398925781,0.1890536993741989,0.8590686917304993,285.0409851074219,284.95001220703125,297.3839416503906,295.516357421875,297.36328125,297.3485107421875,285.0397644042969,1.0,0.4669880867004394,0.6360286474227905,0.6360286474227905,1.0,1.0,-2.3974359035491943,1.0125502347946167,1.3848857879638672,0.4707796573638916,0.987109124660492,0.987109124660492,0.0,113.39559936523438,106.0,52534.609375,0.0,1245.97021484375,1.0,280.3429870605469,283.6925048828125,298.4930725097656,301.852294921875,293.1499938964844,293.1499938964844,280.04998779296875,32536.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949249744415283,1.0,0.0,0.0,3.750453472137451,3.75047779083252,9.385574344378256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.06640625,0.0,1621.2022705078125,1895.4371337890625,0.0,2425.118896484375,0.9253575205802916,1.0,0.0,3.0,1.0,0.0
18003120,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8452845811843872,0.3396158516407013,0.306828498840332,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0410461425781,0.8370566964149475,0.3294702172279358,0.3132515251636505,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8473602533340454,0.3424603939056396,0.24048413336277,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8054754734039307,0.2914982736110687,0.2775114476680755,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6997871398925781,0.1890536993741989,0.8590686917304993,285.0409851074219,284.95001220703125,297.3839416503906,295.516357421875,297.36328125,297.3485107421875,285.0397644042969,1.0,0.4669880867004394,0.6360286474227905,0.6360286474227905,1.0,1.0,-2.3974359035491943,1.0125502347946167,1.3848857879638672,0.4707796573638916,0.987109124660492,0.987109124660492,0.0,113.39559936523438,106.0,52534.609375,0.0,1245.97021484375,1.0,280.3429870605469,283.6925048828125,298.4930725097656,301.852294921875,293.1499938964844,293.1499938964844,280.04998779296875,32536.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949249744415283,1.0,0.0,0.0,3.750453472137451,3.75047779083252,9.385574344378256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.06640625,0.0,1621.2022705078125,1895.4371337890625,0.0,2425.118896484375,0.9253575205802916,1.0,0.0,3.0,1.0,0.0
18003180,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587714433670044,0.3413043022155761,0.3083943128585815,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063415527344,0.8514916896820068,0.3328519761562347,0.3163813352584839,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617153763771057,0.3451678156852722,0.24236561357975,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8199957013130188,0.2949016690254211,0.280640035867691,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.713914692401886,0.1918591856956482,0.8709405660629272,284.9065246582031,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9107666015625,1.0,0.4660032391548157,0.6345784068107605,0.6345784068107605,1.0,1.0,-2.42336368560791,1.0235588550567627,1.3998048305511477,0.4760299324989319,0.8887476921081543,0.8887476921081543,0.0,107.84573364257812,94.0,53811.015625,0.0,1253.7833251953125,1.0,280.0564880371094,283.5419311523437,298.57769775390625,302.0862121582031,293.1499938964844,293.1499938964844,280.3500061035156,37974.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058909773826599,1.0,0.0,0.0,3.6864655017852783,3.686490297317505,9.06804416445084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.99658203125,0.0,1589.0418701171875,1895.4371337890625,0.0,2525.406005859375,0.9149601459503174,1.0,0.0,3.0,1.0,0.0
18003240,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587714433670044,0.3413043022155761,0.3083943128585815,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063415527344,0.8514916896820068,0.3328519761562347,0.3163813352584839,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617153763771057,0.3451678156852722,0.24236561357975,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8199957013130188,0.2949016690254211,0.280640035867691,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.713914692401886,0.1918591856956482,0.8709405660629272,284.9065246582031,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9107666015625,1.0,0.4660032391548157,0.6345784068107605,0.6345784068107605,1.0,1.0,-2.42336368560791,1.0235588550567627,1.3998048305511477,0.4760299324989319,0.8887476921081543,0.8887476921081543,0.0,107.84573364257812,94.0,53811.015625,0.0,1253.7833251953125,1.0,280.0564880371094,283.5419311523437,298.57769775390625,302.0862121582031,293.1499938964844,293.1499938964844,280.3500061035156,37974.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058909773826599,1.0,0.0,0.0,3.6864655017852783,3.686490297317505,9.06804416445084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.99658203125,0.0,1589.0418701171875,1895.4371337890625,0.0,2525.406005859375,0.9149601459503174,1.0,0.0,3.0,1.0,0.0
18003300,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8682562112808228,0.3425524234771728,0.3090794086456299,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.05224609375,0.8614365458488464,0.3347854614257812,0.3178503513336181,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8716659545898438,0.3468039333820343,0.2432185262441635,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8292728662490845,0.2968171536922455,0.2821145355701446,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.722479522228241,0.1934100240468979,0.8765619993209839,285.0526428222656,284.95001220703125,297.4346923828125,295.55828857421875,297.3891296386719,297.3561706542969,285.0606689453125,1.0,0.4647230505943298,0.6338532567024231,0.6338532567024231,1.0,1.0,-2.435497283935547,1.028681755065918,1.406815528869629,0.4783776402473449,0.9943586587905884,0.9943586587905884,0.0,104.06427764892578,94.0,53360.796875,0.0,1252.55078125,1.0,280.3032531738281,283.69757080078125,298.5343933105469,301.9066162109375,293.1499938964844,293.1499938964844,280.3500061035156,33397.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003758192062378,1.0,0.0,0.0,3.746551275253296,3.746575593948364,9.366053177473076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.13671875,0.0,1623.2734375,1895.4371337890625,0.0,2474.861572265625,0.9270264506340028,1.0,0.0,3.0,1.0,0.0
18003360,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8812347650527954,0.3441140055656433,0.3101977109909057,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711364746094,0.8747449517250061,0.3369574248790741,0.3196171820163727,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8850420117378235,0.3487048745155334,0.2443317174911499,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8414002060890198,0.2989463806152344,0.2838504314422607,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7332003116607666,0.1951337307691574,0.8830409049987793,285.0711364746094,284.95001220703125,297.4545288085937,295.5728759765625,297.4009094238281,297.362060546875,285.07177734375,1.0,0.4632038474082947,0.63309246301651,0.63309246301651,1.0,1.0,-2.450166940689087,1.0349467992782593,1.4152202606201172,0.4813176691532135,1.0,1.0,0.0,99.47210693359376,82.0,53744.921875,0.0,1250.928955078125,1.0,280.3431091308594,283.7024230957031,298.56005859375,301.99566650390625,293.1499938964844,293.1499938964844,280.04998779296875,32922.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993566393852234,1.0,0.0,0.0,3.823000907897949,3.823026180267334,9.75218881649198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.7822265625,0.0,1710.1734619140625,1895.4371337890625,0.0,2465.54443359375,0.9418728351593018,1.0,0.0,3.0,1.0,0.0
18003420,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9132845401763916,0.3461146950721741,0.3118952214717865,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122619628906,0.9074700474739076,0.3405753076076507,0.3228236436843872,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9184864163398744,0.3515725433826446,0.2462234050035476,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8716098666191101,0.3025479614734649,0.2870250642299652,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7594186067581177,0.1981872171163559,0.8953300714492798,284.912353515625,284.95001220703125,297.4989318847656,295.6030578613281,297.4222717285156,297.3666687011719,284.9151916503906,1.0,0.4594424664974212,0.6315709352493286,0.6315709352493286,1.0,1.0,-2.4769155979156494,1.0462254285812378,1.4306901693344116,0.4866818487644195,0.9292654395103456,0.9292654395103456,0.0,89.71538543701172,70.0,55295.0625,0.0,1242.000244140625,1.0,280.0557556152344,283.5196838378906,298.64239501953125,302.2430114746094,293.1499938964844,293.1499938964844,279.75,36754.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111868500709534,1.0,0.0,0.0,3.812855005264282,3.812880754470825,9.700494274511584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.1806640625,0.0,1727.90625,1895.4371337890625,0.0,2574.127197265625,0.9421416521072388,1.0,0.0,3.0,1.0,0.0
18003480,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9132845401763916,0.3461146950721741,0.3118952214717865,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122619628906,0.9074700474739076,0.3405753076076507,0.3228236436843872,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9184864163398744,0.3515725433826446,0.2462234050035476,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8716098666191101,0.3025479614734649,0.2870250642299652,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7594186067581177,0.1981872171163559,0.8953300714492798,284.912353515625,284.95001220703125,297.4989318847656,295.6030578613281,297.4222717285156,297.3666687011719,284.9151916503906,1.0,0.4594424664974212,0.6315709352493286,0.6315709352493286,1.0,1.0,-2.4769155979156494,1.0462254285812378,1.4306901693344116,0.4866818487644195,0.9292654395103456,0.9292654395103456,0.0,89.71538543701172,70.0,55295.0625,0.0,1242.000244140625,1.0,280.0557556152344,283.5196838378906,298.64239501953125,302.2430114746094,293.1499938964844,293.1499938964844,279.75,36754.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111868500709534,1.0,0.0,0.0,3.812855005264282,3.812880754470825,9.700494274511584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.1806640625,0.0,1727.90625,1895.4371337890625,0.0,2574.127197265625,0.9421416521072388,1.0,0.0,3.0,1.0,0.0
18003540,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9588336944580078,0.3478929400444031,0.3129841089248657,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869934082031,0.9545912742614746,0.3439265787601471,0.3255074620246887,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.964508593082428,0.3540969491004944,0.2476278096437454,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9130977392196656,0.3058834969997406,0.2897064983844757,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7953939437866211,0.201039969921112,0.9059929251670836,284.8872375488281,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.89263916015625,1.0,0.4547988176345825,0.6300493478775024,0.6300493478775024,1.0,1.0,-2.4991679191589355,1.0554033517837524,1.4437644481658936,0.4908846616744995,0.8511133790016174,0.8511133790016174,0.0,79.45915222167969,88.0,56016.08203125,0.0,1225.2451171875,1.0,279.75732421875,283.47772216796875,298.6573791503906,302.31622314453125,293.1499938964844,293.1499938964844,280.04998779296875,40723.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186128735542297,1.0,0.0,0.0,3.5949175357818604,3.5949418544769287,8.623253506812034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.31640625,0.0,1507.5543212890625,1895.4371337890625,0.0,2642.72314453125,0.8976641297340393,1.0,0.0,3.0,1.0,0.0
18003600,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9588336944580078,0.3478929400444031,0.3129841089248657,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869934082031,0.9545912742614746,0.3439265787601471,0.3255074620246887,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.964508593082428,0.3540969491004944,0.2476278096437454,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9130977392196656,0.3058834969997406,0.2897064983844757,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7953939437866211,0.201039969921112,0.9059929251670836,284.8872375488281,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.89263916015625,1.0,0.4547988176345825,0.6300493478775024,0.6300493478775024,1.0,1.0,-2.4991679191589355,1.0554033517837524,1.4437644481658936,0.4908846616744995,0.8511133790016174,0.8511133790016174,0.0,79.45915222167969,88.0,56016.08203125,0.0,1225.2451171875,1.0,279.75732421875,283.47772216796875,298.6573791503906,302.31622314453125,293.1499938964844,293.1499938964844,280.04998779296875,40723.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186128735542297,1.0,0.0,0.0,3.5949175357818604,3.5949418544769287,8.623253506812034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.31640625,0.0,1507.5543212890625,1895.4371337890625,0.0,2642.72314453125,0.8976641297340393,1.0,0.0,3.0,1.0,0.0
18003660,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9673576354980468,0.3509205281734466,0.3154323399066925,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433654785156,0.964450180530548,0.3480531275272369,0.3291982412338257,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.973132312297821,0.3575803339481354,0.2498780339956283,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.923828899860382,0.3098678290843963,0.2932943403720855,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.804519772529602,0.2042407244443893,0.9198582768440248,285.0433349609375,284.95001220703125,297.6065979003906,295.6686096191406,297.4729309082031,297.37554931640625,285.0422058105469,1.0,0.459536612033844,0.6283861994743347,0.6283861994743347,1.0,1.0,-2.530207633972168,1.0685268640518188,1.4616806507110596,0.496976226568222,0.9890686869621276,0.9890686869621276,0.0,79.10198211669922,106.0,56160.828125,0.0,1261.4334716796875,1.0,280.0429382324219,283.6234130859375,298.646240234375,302.2277526855469,293.1499938964844,293.1499938964844,279.75,32454.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098344206809998,1.0,0.0,0.0,3.750692844390869,3.7507171630859375,9.386772603647842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.3330078125,0.0,1620.8475341796875,1895.4371337890625,0.0,2561.668701171875,0.925346314907074,1.0,0.0,3.0,1.0,0.0
18003720,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9673576354980468,0.3509205281734466,0.3154323399066925,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433654785156,0.964450180530548,0.3480531275272369,0.3291982412338257,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.973132312297821,0.3575803339481354,0.2498780339956283,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.923828899860382,0.3098678290843963,0.2932943403720855,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.804519772529602,0.2042407244443893,0.9198582768440248,285.0433349609375,284.95001220703125,297.6065979003906,295.6686096191406,297.4729309082031,297.37554931640625,285.0422058105469,1.0,0.459536612033844,0.6283861994743347,0.6283861994743347,1.0,1.0,-2.530207633972168,1.0685268640518188,1.4616806507110596,0.496976226568222,0.9890686869621276,0.9890686869621276,0.0,79.10198211669922,106.0,56160.828125,0.0,1261.4334716796875,1.0,280.0429382324219,283.6234130859375,298.646240234375,302.2277526855469,293.1499938964844,293.1499938964844,279.75,32454.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098344206809998,1.0,0.0,0.0,3.750692844390869,3.7507171630859375,9.386772603647842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.3330078125,0.0,1620.8475341796875,1895.4371337890625,0.0,2561.668701171875,0.925346314907074,1.0,0.0,3.0,1.0,0.0
18003780,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9408948421478271,0.3523893356323242,0.3174136877059936,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91259765625,0.93912273645401,0.3510379195213318,0.3326086401939392,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9480295181274414,0.3597660362720489,0.2518748939037323,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8995387554168701,0.3127692639827728,0.2966090142726898,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855205535888672,0.2065265625715255,0.9326249361038208,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962158203125,297.37164306640625,284.9164428710937,1.0,0.4691738188266754,0.626723051071167,0.626723051071167,1.0,1.0,-2.5584146976470947,1.0802597999572754,1.4781547784805298,0.5025560259819031,0.8960934281349182,0.8960934281349182,0.0,86.82649993896484,124.0,57559.02734375,0.0,1330.101806640625,1.0,279.7564392089844,283.4725341796875,298.7369079589844,302.4779968261719,293.1499938964844,293.1499938964844,280.04998779296875,37567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201747536659241,1.0,0.0,0.0,3.699254035949707,3.6992788314819336,9.131068168244384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.9794921875,0.0,1600.54296875,1895.4371337890625,0.0,2657.1884765625,0.9175264835357666,1.0,0.0,3.0,1.0,0.0
18003840,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9408948421478271,0.3523893356323242,0.3174136877059936,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91259765625,0.93912273645401,0.3510379195213318,0.3326086401939392,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9480295181274414,0.3597660362720489,0.2518748939037323,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8995387554168701,0.3127692639827728,0.2966090142726898,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855205535888672,0.2065265625715255,0.9326249361038208,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962158203125,297.37164306640625,284.9164428710937,1.0,0.4691738188266754,0.626723051071167,0.626723051071167,1.0,1.0,-2.5584146976470947,1.0802597999572754,1.4781547784805298,0.5025560259819031,0.8960934281349182,0.8960934281349182,0.0,86.82649993896484,124.0,57559.02734375,0.0,1330.101806640625,1.0,279.7564392089844,283.4725341796875,298.7369079589844,302.4779968261719,293.1499938964844,293.1499938964844,280.04998779296875,37567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201747536659241,1.0,0.0,0.0,3.699254035949707,3.6992788314819336,9.131068168244384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.9794921875,0.0,1600.54296875,1895.4371337890625,0.0,2657.1884765625,0.9175264835357666,1.0,0.0,3.0,1.0,0.0
18003900,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9212547540664672,0.3533721268177032,0.3182627856731415,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0547180175781,0.9202060699462892,0.3526157438755035,0.3341617882251739,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.928761065006256,0.3609973788261413,0.252753347158432,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8836291432380676,0.3142731785774231,0.2981150448322296,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.771988570690155,0.2076216042041778,0.938248574733734,285.0550537109375,284.95001220703125,297.69873046875,295.7252502441406,297.5086364746094,297.3699645996094,285.0618896484375,1.0,0.475051075220108,0.6258914470672607,0.6258914470672607,1.0,1.0,-2.570919990539551,1.0853866338729858,1.4855332374572754,0.5048797130584717,1.0,1.0,0.0,92.57891845703124,124.0,57115.625,0.0,1371.2105712890625,1.0,280.0035705566406,283.6238708496094,298.7020568847656,302.3056640625,293.1499938964844,293.1499938964844,280.04998779296875,33276.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148839473724365,1.0,0.0,0.0,3.761101484298706,3.7611262798309326,9.43894406191248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.953125,0.0,1639.323974609375,1895.4371337890625,0.0,2608.239990234375,0.9300726652145386,1.0,0.0,3.0,1.0,0.0
18003960,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9037070274353028,0.3545697331428528,0.3195069432258606,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723876953125,0.9032636880874634,0.3543420433998108,0.335980474948883,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9106984734535216,0.3624131977558136,0.2538738250732422,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8688798546791077,0.3159033358097076,0.2998510897159576,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7595149874687195,0.2087814956903457,0.9444817900657654,285.0724182128906,284.95001220703125,297.731201171875,295.7455139160156,297.52227783203125,297.36981201171875,285.0731201171875,1.0,0.4815225601196289,0.624941885471344,0.624941885471344,1.0,1.0,-2.585519790649414,1.0913798809051514,1.4941399097442627,0.5076240301132202,1.0,1.0,0.0,98.87631225585938,142.0,57497.05078125,0.0,1417.845947265625,1.0,280.0433044433594,283.6297912597656,298.7330322265625,302.4017333984375,293.1499938964844,293.1499938964844,279.75,33070.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139010667800903,1.0,0.0,0.0,3.830854654312134,3.830879926681519,9.792297532840166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.92578125,0.0,1720.833984375,1895.4371337890625,0.0,2599.163330078125,0.9437586665153505,1.0,0.0,3.0,1.0,0.0
18004020,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8707767128944397,0.3555779755115509,0.3213262259960174,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9145812988281,0.8714626431465149,0.3568124771118164,0.3391652107238769,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8775467872619629,0.364101767539978,0.2557167410850525,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8399348258972168,0.3182598054409027,0.3029082715511322,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7350834608078003,0.2104028612375259,0.9554539322853088,284.9146728515625,284.95001220703125,297.7987060546875,295.7879638671875,297.5455322265625,297.36083984375,284.9172058105469,1.0,0.4953543841838836,0.6230427622795105,0.6230427622795105,1.0,1.0,-2.610612154006958,1.1013929843902588,1.5092192888259888,0.5122525691986084,0.933563470840454,0.933563470840454,0.0,113.93212890625,160.0,59080.08984375,0.0,1518.004150390625,1.0,279.7557373046875,283.4468994140625,298.822265625,302.65985107421875,293.1499938964844,293.1499938964844,279.45001220703125,36651.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245397210121155,1.0,0.0,0.0,3.823464870452881,3.823490858078003,9.754555776453344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.1904296875,0.0,1739.9642333984375,1895.4371337890625,0.0,2697.67724609375,0.9444774985313416,1.0,0.0,3.0,1.0,0.0
18004080,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8707767128944397,0.3555779755115509,0.3213262259960174,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9145812988281,0.8714626431465149,0.3568124771118164,0.3391652107238769,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8775467872619629,0.364101767539978,0.2557167410850525,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8399348258972168,0.3182598054409027,0.3029082715511322,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7350834608078003,0.2104028612375259,0.9554539322853088,284.9146728515625,284.95001220703125,297.7987060546875,295.7879638671875,297.5455322265625,297.36083984375,284.9172058105469,1.0,0.4953543841838836,0.6230427622795105,0.6230427622795105,1.0,1.0,-2.610612154006958,1.1013929843902588,1.5092192888259888,0.5122525691986084,0.933563470840454,0.933563470840454,0.0,113.93212890625,160.0,59080.08984375,0.0,1518.004150390625,1.0,279.7557373046875,283.4468994140625,298.822265625,302.65985107421875,293.1499938964844,293.1499938964844,279.45001220703125,36651.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245397210121155,1.0,0.0,0.0,3.823464870452881,3.823490858078003,9.754555776453344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.1904296875,0.0,1739.9642333984375,1895.4371337890625,0.0,2697.67724609375,0.9444774985313416,1.0,0.0,3.0,1.0,0.0
18004140,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8418139815330505,0.3560966253280639,0.3223727941513061,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.8435331583023071,0.3587605059146881,0.3416674733161926,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8484508395195007,0.365241676568985,0.2569930851459503,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8143265247344971,0.3201045095920563,0.3053230047225952,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7127482295036316,0.211509883403778,0.9637690782546996,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,297.567626953125,297.34765625,284.89337158203125,1.0,0.5094881653785706,0.621143639087677,0.621143639087677,1.0,1.0,-2.629304885864258,1.1084150075912476,1.5208897590637207,0.515296220779419,0.8565712571144104,0.8565712571144104,0.0,131.12718200683594,148.0,59752.48046875,0.0,1620.6260986328125,1.0,279.4572448730469,283.4022521972656,298.8497009277344,302.7432861328125,293.1499938964844,293.1499938964844,279.75,40417.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306427597999573,1.0,0.0,0.0,3.617133617401123,3.6171581745147705,8.730164609005442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.01171875,0.0,1529.66552734375,1895.4371337890625,0.0,2754.4296875,0.9022406339645386,1.0,0.0,3.0,1.0,0.0
18004200,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8418139815330505,0.3560966253280639,0.3223727941513061,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.8435331583023071,0.3587605059146881,0.3416674733161926,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8484508395195007,0.365241676568985,0.2569930851459503,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8143265247344971,0.3201045095920563,0.3053230047225952,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7127482295036316,0.211509883403778,0.9637690782546996,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,297.567626953125,297.34765625,284.89337158203125,1.0,0.5094881653785706,0.621143639087677,0.621143639087677,1.0,1.0,-2.629304885864258,1.1084150075912476,1.5208897590637207,0.515296220779419,0.8565712571144104,0.8565712571144104,0.0,131.12718200683594,148.0,59752.48046875,0.0,1620.6260986328125,1.0,279.4572448730469,283.4022521972656,298.8497009277344,302.7432861328125,293.1499938964844,293.1499938964844,279.75,40417.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306427597999573,1.0,0.0,0.0,3.617133617401123,3.6171581745147705,8.730164609005442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.01171875,0.0,1529.66552734375,1895.4371337890625,0.0,2754.4296875,0.9022406339645386,1.0,0.0,3.0,1.0,0.0
18004260,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8363234400749207,0.3580766916275024,0.3240150809288025,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299072265625,0.8387429714202881,0.3616781234741211,0.3443613946437835,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8430795073509216,0.367557942867279,0.2585341334342956,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8096594214439392,0.322802722454071,0.30783611536026,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7083469033241272,0.2131466418504715,0.9712623953819276,285.0298767089844,284.95001220703125,297.9426574707031,295.87957763671875,297.5965270996094,297.34423828125,285.02911376953125,1.0,0.5146777033805847,0.619243860244751,0.619243860244751,1.0,1.0,-2.6483895778656006,1.1155712604522705,1.5328184366226196,0.518416702747345,0.9810084104537964,0.9810084104537964,0.0,136.36581420898438,136.0,59672.86328125,0.0,1671.258056640625,1.0,279.742431640625,283.5402526855469,298.8551025390625,302.6603698730469,293.1499938964844,293.1499938964844,279.45001220703125,32912.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216191530227661,1.0,0.0,0.0,3.7564854621887207,3.756510019302368,9.415789463673718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.9189453125,0.0,1631.1224365234375,1895.4371337890625,0.0,2670.576171875,0.9271876215934752,1.0,0.0,3.0,1.0,0.0
18004320,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8363234400749207,0.3580766916275024,0.3240150809288025,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299072265625,0.8387429714202881,0.3616781234741211,0.3443613946437835,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8430795073509216,0.367557942867279,0.2585341334342956,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8096594214439392,0.322802722454071,0.30783611536026,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7083469033241272,0.2131466418504715,0.9712623953819276,285.0298767089844,284.95001220703125,297.9426574707031,295.87957763671875,297.5965270996094,297.34423828125,285.02911376953125,1.0,0.5146777033805847,0.619243860244751,0.619243860244751,1.0,1.0,-2.6483895778656006,1.1155712604522705,1.5328184366226196,0.518416702747345,0.9810084104537964,0.9810084104537964,0.0,136.36581420898438,136.0,59672.86328125,0.0,1671.258056640625,1.0,279.742431640625,283.5402526855469,298.8551025390625,302.6603698730469,293.1499938964844,293.1499938964844,279.45001220703125,32912.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216191530227661,1.0,0.0,0.0,3.7564854621887207,3.756510019302368,9.415789463673718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.9189453125,0.0,1631.1224365234375,1895.4371337890625,0.0,2670.576171875,0.9271876215934752,1.0,0.0,3.0,1.0,0.0
18004380,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8404377102851868,0.3590025603771209,0.3250530362129211,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083557128906,0.8437654972076416,0.3639141619205475,0.3465986251831054,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8476415276527405,0.3690539002418518,0.2597019970417022,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147088289260864,0.3248906433582306,0.309915155172348,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7128090858459473,0.2143885642290115,0.9770813584327698,284.90850830078125,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3355407714844,284.9117431640625,1.0,0.5151592493057251,0.617344081401825,0.617344081401825,1.0,1.0,-2.6632285118103027,1.1207069158554075,1.542521595954895,0.5206396579742432,0.88662189245224,0.88662189245224,0.0,134.6783905029297,124.0,60774.359375,0.0,1684.9337158203125,1.0,279.45672607421875,283.4014892578125,298.9491882324219,302.89764404296875,293.1499938964844,293.1499938964844,279.75,38073.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297274708747864,1.0,0.0,0.0,3.679837465286255,3.6798620223999023,9.035465495799144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.400390625,0.0,1582.259033203125,1895.4371337890625,0.0,2745.90869140625,0.913754403591156,1.0,0.0,3.0,1.0,0.0
18004440,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8404377102851868,0.3590025603771209,0.3250530362129211,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083557128906,0.8437654972076416,0.3639141619205475,0.3465986251831054,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8476415276527405,0.3690539002418518,0.2597019970417022,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147088289260864,0.3248906433582306,0.309915155172348,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7128090858459473,0.2143885642290115,0.9770813584327698,284.90850830078125,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3355407714844,284.9117431640625,1.0,0.5151592493057251,0.617344081401825,0.617344081401825,1.0,1.0,-2.6632285118103027,1.1207069158554075,1.542521595954895,0.5206396579742432,0.88662189245224,0.88662189245224,0.0,134.6783905029297,124.0,60774.359375,0.0,1684.9337158203125,1.0,279.45672607421875,283.4014892578125,298.9491882324219,302.89764404296875,293.1499938964844,293.1499938964844,279.75,38073.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297274708747864,1.0,0.0,0.0,3.679837465286255,3.6798620223999023,9.035465495799144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.400390625,0.0,1582.259033203125,1895.4371337890625,0.0,2745.90869140625,0.913754403591156,1.0,0.0,3.0,1.0,0.0
