time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8449781537055969,0.3598683476448059,0.325462132692337,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433959960937,0.8487900495529175,0.3652708232402801,0.3475853502750397,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8524615168571472,0.3700914084911346,0.260183572769165,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.819540798664093,0.3261434137821197,0.3108245432376861,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170428037643433,0.2151353508234024,0.9793992638587952,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.6383972167969,297.3335266113281,285.04901123046875,1.0,0.5141821503639221,0.6163942217826843,0.6163942217826843,1.0,1.0,-2.669358730316162,1.1226824522018433,1.5466762781143188,0.5213505029678345,0.9843835234642028,0.9843835234642028,0.0,132.1592254638672,124.0,60232.32421875,0.0,1682.3314208984375,1.0,279.7030639648437,283.5467224121094,298.9226379394531,302.7244567871094,293.1499938964844,293.1499938964844,279.75,33591.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238421082496643,1.0,0.0,0.0,3.7376513481140137,3.737675666809082,9.321608445134189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.27734375,0.0,1614.4349365234375,1895.4371337890625,0.0,2691.2001953125,0.9250603914260864,1.0,0.0,3.0,1.0,0.0
18004560,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8520082831382751,0.3609624207019806,0.3262449502944946,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448608398437,0.8562418818473816,0.3668055832386017,0.3488281965255737,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8597710728645325,0.3713330626487732,0.2608942687511444,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8264844417572021,0.3275590538978576,0.3119595646858215,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7230625748634338,0.2160095870494842,0.9824002385139464,285.0447998046875,284.95001220703125,298.0968017578125,295.978515625,297.6549072265625,297.3336181640625,285.043701171875,1.0,0.51276695728302,0.6154934763908386,0.6154934763908386,1.0,1.0,-2.677615165710449,1.1256637573242188,1.5519514083862305,0.5226051211357117,1.0,1.0,0.0,128.5398712158203,112.0,60595.9453125,0.0,1677.7603759765625,1.0,279.7433166503906,283.5379943847656,298.9598388671875,302.82586669921875,293.1499938964844,293.1499938964844,279.45001220703125,32792.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223296999931335,1.0,0.0,0.0,3.8178443908691406,3.817869663238525,9.725898735268856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.5166015625,0.0,1702.94091796875,1895.4371337890625,0.0,2677.166015625,0.9406011700630188,1.0,0.0,3.0,1.0,0.0
18004620,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686596155166626,0.3618815243244171,0.3270598351955414,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.8740411996841431,0.3689987957477569,0.3507914245128631,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8771826028823853,0.3727739453315735,0.2618541419506073,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.842659592628479,0.3295993506908417,0.313758909702301,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7367892265319824,0.2172215729951858,0.9869458079338074,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.68389892578125,297.3258972167969,284.90460205078125,1.0,0.5087015628814697,0.6136919260025024,0.6136919260025024,1.0,1.0,-2.6897401809692383,1.129573941230774,1.5601661205291748,0.5241530537605286,0.9078000783920288,0.9078000783920288,0.0,120.29421997070312,100.0,61802.91796875,0.0,1657.53369140625,1.0,279.4568176269531,283.3772888183594,299.0530090332031,303.0683898925781,293.1499938964844,293.1499938964844,279.1499938964844,37638.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308027982711792,1.0,0.0,0.0,3.765658140182495,3.765683650970459,9.461828085477464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.333984375,0.0,1678.3387451171875,1895.4371337890625,0.0,2755.92041015625,0.932345986366272,1.0,0.0,3.0,1.0,0.0
18004680,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686596155166626,0.3618815243244171,0.3270598351955414,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.8740411996841431,0.3689987957477569,0.3507914245128631,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8771826028823853,0.3727739453315735,0.2618541419506073,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.842659592628479,0.3295993506908417,0.313758909702301,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7367892265319824,0.2172215729951858,0.9869458079338074,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.68389892578125,297.3258972167969,284.90460205078125,1.0,0.5087015628814697,0.6136919260025024,0.6136919260025024,1.0,1.0,-2.6897401809692383,1.129573941230774,1.5601661205291748,0.5241530537605286,0.9078000783920288,0.9078000783920288,0.0,120.29421997070312,100.0,61802.91796875,0.0,1657.53369140625,1.0,279.4568176269531,283.3772888183594,299.0530090332031,303.0683898925781,293.1499938964844,293.1499938964844,279.1499938964844,37638.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308027982711792,1.0,0.0,0.0,3.765658140182495,3.765683650970459,9.461828085477464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.333984375,0.0,1678.3387451171875,1895.4371337890625,0.0,2755.92041015625,0.932345986366272,1.0,0.0,3.0,1.0,0.0
18004740,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8900556564331055,0.3626972436904907,0.3273257613182068,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.8967071175575256,0.3710014522075653,0.3522457778453827,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8993294835090637,0.3740131855010986,0.2623876631259918,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8634105324745178,0.3314462304115295,0.3150779604911804,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7541376948356628,0.2182383388280868,0.9896312952041626,284.8953857421875,284.95001220703125,298.2590026855469,296.0827331542969,297.7128601074219,297.31707763671875,284.8979797363281,1.0,0.5033211708068848,0.6118903756141663,0.6118903756141663,1.0,1.0,-2.697260618209839,1.1313682794570925,1.5658923387527466,0.5244240164756775,0.8424659967422485,0.8424659967422485,0.0,110.9286117553711,88.0,62187.578125,0.0,1625.34228515625,1.0,279.15789794921875,283.3515014648437,299.08856201171875,303.1397399902344,293.1499938964844,293.1499938964844,279.45001220703125,40415.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345134258270264,1.0,0.0,0.0,3.5432910919189453,3.5433146953582764,8.377355129596253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9052734375,0.0,1449.7305908203125,1895.4371337890625,0.0,2790.5,0.8860107660293579,1.0,0.0,3.0,1.0,0.0
18004800,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8900556564331055,0.3626972436904907,0.3273257613182068,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.8967071175575256,0.3710014522075653,0.3522457778453827,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8993294835090637,0.3740131855010986,0.2623876631259918,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8634105324745178,0.3314462304115295,0.3150779604911804,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7541376948356628,0.2182383388280868,0.9896312952041626,284.8953857421875,284.95001220703125,298.2590026855469,296.0827331542969,297.7128601074219,297.31707763671875,284.8979797363281,1.0,0.5033211708068848,0.6118903756141663,0.6118903756141663,1.0,1.0,-2.697260618209839,1.1313682794570925,1.5658923387527466,0.5244240164756775,0.8424659967422485,0.8424659967422485,0.0,110.9286117553711,88.0,62187.578125,0.0,1625.34228515625,1.0,279.15789794921875,283.3515014648437,299.08856201171875,303.1397399902344,293.1499938964844,293.1499938964844,279.45001220703125,40415.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345134258270264,1.0,0.0,0.0,3.5432910919189453,3.5433146953582764,8.377355129596253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9052734375,0.0,1449.7305908203125,1895.4371337890625,0.0,2790.5,0.8860107660293579,1.0,0.0,3.0,1.0,0.0
18004860,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.924652338027954,0.3649116158485412,0.3286204040050506,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0148010253906,0.9332666397094728,0.373989075422287,0.3543944060802459,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9357255697250366,0.376404196023941,0.2635387778282165,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8954832553863525,0.3341756165027618,0.3170040845870971,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.781283438205719,0.2198691368103027,0.9940930008888244,285.0147705078125,284.95001220703125,298.3424377441406,296.1361999511719,297.7482604980469,297.3182067871094,285.01422119140625,1.0,0.4975142776966095,0.6101498603820801,0.6101498603820801,1.0,1.0,-2.710451126098633,1.1358096599578855,1.5746415853500366,0.5258930921554565,0.9492890238761902,0.9492890238761902,0.0,99.7659149169922,76.0,62059.34375,0.0,1592.74658203125,1.0,279.4416809082031,283.472900390625,299.1082763671875,303.0673522949219,293.1499938964844,293.1499938964844,279.1499938964844,33190.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249632716178894,1.0,0.0,0.0,3.67966365814209,3.6796875,9.03461341295042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.3359375,0.0,1545.227783203125,1895.4371337890625,0.0,2701.610595703125,0.9097535014152528,1.0,0.0,3.0,1.0,0.0
18004920,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.924652338027954,0.3649116158485412,0.3286204040050506,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0148010253906,0.9332666397094728,0.373989075422287,0.3543944060802459,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9357255697250366,0.376404196023941,0.2635387778282165,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8954832553863525,0.3341756165027618,0.3170040845870971,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.781283438205719,0.2198691368103027,0.9940930008888244,285.0147705078125,284.95001220703125,298.3424377441406,296.1361999511719,297.7482604980469,297.3182067871094,285.01422119140625,1.0,0.4975142776966095,0.6101498603820801,0.6101498603820801,1.0,1.0,-2.710451126098633,1.1358096599578855,1.5746415853500366,0.5258930921554565,0.9492890238761902,0.9492890238761902,0.0,99.7659149169922,76.0,62059.34375,0.0,1592.74658203125,1.0,279.4416809082031,283.472900390625,299.1082763671875,303.0673522949219,293.1499938964844,293.1499938964844,279.1499938964844,33190.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249632716178894,1.0,0.0,0.0,3.67966365814209,3.6796875,9.03461341295042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.3359375,0.0,1545.227783203125,1895.4371337890625,0.0,2701.610595703125,0.9097535014152528,1.0,0.0,3.0,1.0,0.0
18004980,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9695842862129213,0.3660534024238586,0.3294758796691894,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169616699219,0.9777342677116394,0.3762723505496979,0.356288880109787,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9791858196258544,0.3779437839984894,0.2644495666027069,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.940636157989502,0.336270809173584,0.3187062442302704,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8165112733840942,0.2210948914289474,0.9980425834655762,284.9170837402344,284.95001220703125,298.4270935058594,296.19024658203125,297.7803039550781,297.3129272460937,284.91973876953125,1.0,0.4914012551307678,0.6084093451499939,0.6084093451499939,1.0,1.0,-2.721648931503296,1.139297366142273,1.5823514461517334,0.5269344449043274,0.8681768178939819,0.8681768178939819,0.0,88.6054916381836,94.0,63017.60546875,0.0,1556.9862060546875,1.0,279.1573791503906,283.357421875,299.20513916015625,303.2986755371094,293.1499938964844,293.1499938964844,279.45001220703125,38141.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317442536354065,1.0,0.0,0.0,3.584847450256348,3.5848710536956787,8.575009928790678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.873046875,0.0,1477.6231689453125,1895.4371337890625,0.0,2764.68896484375,0.8929107785224915,1.0,0.0,3.0,1.0,0.0
18005040,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9695842862129213,0.3660534024238586,0.3294758796691894,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169616699219,0.9777342677116394,0.3762723505496979,0.356288880109787,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9791858196258544,0.3779437839984894,0.2644495666027069,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.940636157989502,0.336270809173584,0.3187062442302704,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8165112733840942,0.2210948914289474,0.9980425834655762,284.9170837402344,284.95001220703125,298.4270935058594,296.19024658203125,297.7803039550781,297.3129272460937,284.91973876953125,1.0,0.4914012551307678,0.6084093451499939,0.6084093451499939,1.0,1.0,-2.721648931503296,1.139297366142273,1.5823514461517334,0.5269344449043274,0.8681768178939819,0.8681768178939819,0.0,88.6054916381836,94.0,63017.60546875,0.0,1556.9862060546875,1.0,279.1573791503906,283.357421875,299.20513916015625,303.2986755371094,293.1499938964844,293.1499938964844,279.45001220703125,38141.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317442536354065,1.0,0.0,0.0,3.584847450256348,3.5848710536956787,8.575009928790678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.873046875,0.0,1477.6231689453125,1895.4371337890625,0.0,2764.68896484375,0.8929107785224915,1.0,0.0,3.0,1.0,0.0
18005100,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9756495356559752,0.3670103251934051,0.3300417363643646,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0416259765625,0.9837841987609864,0.377652496099472,0.3573649525642395,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9848921298980712,0.3789951801300049,0.2649948298931122,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9480937123298644,0.337524801492691,0.3196833431720733,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8217779994010925,0.2218285202980041,1.0006067752838137,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.79766845703125,297.31231689453125,285.0460510253906,1.0,0.4921300113201141,0.6075390577316284,0.6075390577316284,1.0,1.0,-2.728524208068848,1.1416383981704712,1.586885690689087,0.5275946855545044,0.9602315425872804,0.9602315425872804,0.0,87.43403625488281,94.0,62566.05078125,0.0,1561.308349609375,1.0,279.4009094238281,283.4908447265625,299.18511962890625,303.1341247558594,293.1499938964844,293.1499938964844,279.45001220703125,33373.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259002566337585,1.0,0.0,0.0,3.650290489196777,3.650314092636109,8.89094906142418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.2802734375,0.0,1513.839599609375,1895.4371337890625,0.0,2710.31494140625,0.9053483605384828,1.0,0.0,3.0,1.0,0.0
18005160,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.97346693277359,0.3681102395057678,0.331043541431427,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339050292969,0.9820175766944884,0.3791443109512329,0.3587843775749206,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9829071164131165,0.3801725208759308,0.265824943780899,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9459185004234314,0.3388783931732178,0.3209756314754486,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8201102614402771,0.222633883357048,1.0043078660964966,285.0338134765625,284.95001220703125,298.5126953125,296.24462890625,297.8158569335937,297.31298828125,285.0320739746094,1.0,0.4944558441638946,0.6066278219223022,0.6066278219223022,1.0,1.0,-2.738429069519043,1.145309567451477,1.593119502067566,0.528965175151825,0.9855102896690368,0.9855102896690368,0.0,88.58192443847656,112.0,63028.39453125,0.0,1580.7962646484375,1.0,279.4426574707031,283.4732360839844,299.2262268066406,303.2454528808594,293.1499938964844,293.1499938964844,279.1499938964844,32325.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82452791929245,1.0,0.0,0.0,3.739875555038452,3.739899873733521,9.332706554232572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.0908203125,0.0,1607.30859375,1895.4371337890625,0.0,2697.5673828125,0.9228498339653016,1.0,0.0,3.0,1.0,0.0
18005220,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465174078941344,0.3689492344856262,0.332400232553482,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9098205566406,0.957454264163971,0.3811686336994171,0.3612328171730041,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578447937965392,0.3814019858837127,0.2671127319335937,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9178791642189026,0.3407044410705566,0.3232212364673614,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7991663813591003,0.2236026972532272,1.0108826160430908,284.9099426269531,284.95001220703125,298.59893798828125,296.2991027832031,297.8473205566406,297.30572509765625,284.91290283203125,1.0,0.5022921562194824,0.6048054099082947,0.6048054099082947,1.0,1.0,-2.755155563354492,1.15118670463562,1.6039689779281616,0.5310787558555603,0.8902573585510254,0.8902573585510254,0.0,96.5052261352539,130.0,64238.29296875,0.0,1642.112060546875,1.0,279.15679931640625,283.3306579589844,299.32086181640625,303.4927062988281,293.1499938964844,293.1499938964844,279.45001220703125,37647.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326617479324341,1.0,0.0,0.0,3.67653489112854,3.676559448242188,9.019255458042608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.6513671875,0.0,1575.30419921875,1895.4371337890625,0.0,2773.237548828125,0.9126868844032288,1.0,0.0,3.0,1.0,0.0
18005280,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465174078941344,0.3689492344856262,0.332400232553482,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9098205566406,0.957454264163971,0.3811686336994171,0.3612328171730041,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578447937965392,0.3814019858837127,0.2671127319335937,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9178791642189026,0.3407044410705566,0.3232212364673614,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7991663813591003,0.2236026972532272,1.0108826160430908,284.9099426269531,284.95001220703125,298.59893798828125,296.2991027832031,297.8473205566406,297.30572509765625,284.91290283203125,1.0,0.5022921562194824,0.6048054099082947,0.6048054099082947,1.0,1.0,-2.755155563354492,1.15118670463562,1.6039689779281616,0.5310787558555603,0.8902573585510254,0.8902573585510254,0.0,96.5052261352539,130.0,64238.29296875,0.0,1642.112060546875,1.0,279.15679931640625,283.3306579589844,299.32086181640625,303.4927062988281,293.1499938964844,293.1499938964844,279.45001220703125,37647.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326617479324341,1.0,0.0,0.0,3.67653489112854,3.676559448242188,9.019255458042608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.6513671875,0.0,1575.30419921875,1895.4371337890625,0.0,2773.237548828125,0.9126868844032288,1.0,0.0,3.0,1.0,0.0
18005340,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9098976254463196,0.3707329034805298,0.334124207496643,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0430603027344,0.921654224395752,0.3837779760360718,0.363922655582428,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.921399176120758,0.3833314776420593,0.2686003148555755,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8857885599136353,0.3430266380310058,0.3256680369377136,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.772050142288208,0.2248224914073944,1.0179117918014526,285.04302978515625,284.95001220703125,298.6855773925781,296.3534240722656,297.88214111328125,297.303955078125,285.0420227050781,1.0,0.512883722782135,0.6029829382896423,0.6029829382896423,1.0,1.0,-2.773627996444702,1.157842040061951,1.615786075592041,0.5334208011627197,1.0,1.0,0.0,108.45964813232422,148.0,64162.44921875,0.0,1725.823486328125,1.0,279.4435119628906,283.4634704589844,299.3381042480469,303.43280029296875,293.1499938964844,293.1499938964844,279.1499938964844,32780.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260590434074402,1.0,0.0,0.0,3.815978765487671,3.816003799438477,9.71639451563533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.6572265625,0.0,1700.6029052734375,1895.4371337890625,0.0,2711.79052734375,0.9400471448898317,1.0,0.0,3.0,1.0,0.0
18005400,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9098976254463196,0.3707329034805298,0.334124207496643,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0430603027344,0.921654224395752,0.3837779760360718,0.363922655582428,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.921399176120758,0.3833314776420593,0.2686003148555755,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8857885599136353,0.3430266380310058,0.3256680369377136,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.772050142288208,0.2248224914073944,1.0179117918014526,285.04302978515625,284.95001220703125,298.6855773925781,296.3534240722656,297.88214111328125,297.303955078125,285.0420227050781,1.0,0.512883722782135,0.6029829382896423,0.6029829382896423,1.0,1.0,-2.773627996444702,1.157842040061951,1.615786075592041,0.5334208011627197,1.0,1.0,0.0,108.45964813232422,148.0,64162.44921875,0.0,1725.823486328125,1.0,279.4435119628906,283.4634704589844,299.3381042480469,303.43280029296875,293.1499938964844,293.1499938964844,279.1499938964844,32780.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260590434074402,1.0,0.0,0.0,3.815978765487671,3.816003799438477,9.71639451563533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.6572265625,0.0,1700.6029052734375,1895.4371337890625,0.0,2711.79052734375,0.9400471448898317,1.0,0.0,3.0,1.0,0.0
18005460,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771693110466003,0.3713683784008026,0.3355753421783447,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9070129394531,0.888106107711792,0.3855837881565094,0.366452157497406,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8872896432876587,0.3843225836753845,0.2699343860149383,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.855626106262207,0.3446082174777984,0.3279687464237213,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7462127208709717,0.2255021035671234,1.0245243310928345,284.9071044921875,284.95001220703125,298.7723693847656,296.4073486328125,297.91278076171875,297.2953491210937,284.9093017578125,1.0,0.5250032544136047,0.6009504199028015,0.6009504199028015,1.0,1.0,-2.790735244750977,1.1635956764221191,1.627139449119568,0.5353939533233643,0.9134190678596495,0.9134190678596495,0.0,123.44561767578124,166.0,65501.0,0.0,1822.93505859375,1.0,279.15704345703125,283.3060302734375,299.4297790527344,303.68359375,293.1499938964844,293.1499938964844,278.8500061035156,37349.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342674374580383,1.0,0.0,0.0,3.772043943405152,3.7720694541931152,9.493946322436386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.7900390625,0.0,1683.668212890625,1895.4371337890625,0.0,2788.205810546875,0.9335194230079652,1.0,0.0,3.0,1.0,0.0
18005520,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771693110466003,0.3713683784008026,0.3355753421783447,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9070129394531,0.888106107711792,0.3855837881565094,0.366452157497406,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8872896432876587,0.3843225836753845,0.2699343860149383,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.855626106262207,0.3446082174777984,0.3279687464237213,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7462127208709717,0.2255021035671234,1.0245243310928345,284.9071044921875,284.95001220703125,298.7723693847656,296.4073486328125,297.91278076171875,297.2953491210937,284.9093017578125,1.0,0.5250032544136047,0.6009504199028015,0.6009504199028015,1.0,1.0,-2.790735244750977,1.1635956764221191,1.627139449119568,0.5353939533233643,0.9134190678596495,0.9134190678596495,0.0,123.44561767578124,166.0,65501.0,0.0,1822.93505859375,1.0,279.15704345703125,283.3060302734375,299.4297790527344,303.68359375,293.1499938964844,293.1499938964844,278.8500061035156,37349.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342674374580383,1.0,0.0,0.0,3.772043943405152,3.7720694541931152,9.493946322436386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.7900390625,0.0,1683.668212890625,1895.4371337890625,0.0,2788.205810546875,0.9335194230079652,1.0,0.0,3.0,1.0,0.0
18005580,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8487840294837952,0.3717961013317108,0.3364938497543335,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89923095703125,0.8596851229667664,0.387133777141571,0.3685241937637329,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8583212494850159,0.3850420117378235,0.2708792984485626,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8298326134681702,0.3459218740463257,0.3298313319683075,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.723969042301178,0.22589111328125,1.029384970664978,284.8993225097656,284.95001220703125,298.8590087890625,296.46063232421875,297.9421691894531,297.2850341796875,284.90155029296875,1.0,0.5375587344169617,0.5989179015159607,0.5989179015159607,1.0,1.0,-2.803544521331787,1.1673506498336792,1.6361939907073977,0.5362645983695984,0.8507890701293945,0.8507890701293945,0.0,140.3490753173828,169.0,66021.25,0.0,1923.578857421875,1.0,278.8577880859375,283.2750244140625,299.46734619140625,303.76678466796875,293.1499938964844,293.1499938964844,279.1499938964844,39912.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379924893379211,1.0,0.0,0.0,3.571439743041992,3.5714635848999023,8.51098718612775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.8330078125,0.0,1476.1571044921875,1895.4371337890625,0.0,2822.965087890625,0.8917152285575867,1.0,0.0,3.0,1.0,0.0
18005640,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8487840294837952,0.3717961013317108,0.3364938497543335,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89923095703125,0.8596851229667664,0.387133777141571,0.3685241937637329,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8583212494850159,0.3850420117378235,0.2708792984485626,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8298326134681702,0.3459218740463257,0.3298313319683075,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.723969042301178,0.22589111328125,1.029384970664978,284.8993225097656,284.95001220703125,298.8590087890625,296.46063232421875,297.9421691894531,297.2850341796875,284.90155029296875,1.0,0.5375587344169617,0.5989179015159607,0.5989179015159607,1.0,1.0,-2.803544521331787,1.1673506498336792,1.6361939907073977,0.5362645983695984,0.8507890701293945,0.8507890701293945,0.0,140.3490753173828,169.0,66021.25,0.0,1923.578857421875,1.0,278.8577880859375,283.2750244140625,299.46734619140625,303.76678466796875,293.1499938964844,293.1499938964844,279.1499938964844,39912.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379924893379211,1.0,0.0,0.0,3.571439743041992,3.5714635848999023,8.51098718612775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.8330078125,0.0,1476.1571044921875,1895.4371337890625,0.0,2822.965087890625,0.8917152285575867,1.0,0.0,3.0,1.0,0.0
18005700,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8408178091049194,0.372634619474411,0.3372080028057098,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.028076171875,0.8517029881477356,0.3883286118507385,0.3696910142898559,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8501180410385132,0.3858954906463623,0.2714814245700836,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8224794864654541,0.3469492197036743,0.3308610022068023,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173072099685669,0.2263186126947403,1.0318562984466553,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.959228515625,297.2840270996094,285.0312805175781,1.0,0.5420827865600586,0.5979016423225403,0.5979016423225403,1.0,1.0,-2.8107335567474365,1.1695704460144043,1.641162991523743,0.5368462204933167,0.9406175017356871,0.9406175017356871,0.0,146.44253540039062,169.0,65542.3671875,0.0,1964.1959228515625,1.0,279.09991455078125,283.4117431640625,299.4472351074219,303.59161376953125,293.1499938964844,293.1499938964844,279.1499938964844,34196.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313789963722229,1.0,0.0,0.0,3.628298044204712,3.628321647644043,8.784139140516345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.240234375,0.0,1495.74169921875,1895.4371337890625,0.0,2761.28662109375,0.9011560082435608,1.0,0.0,3.0,1.0,0.0
18005760,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.835793137550354,0.3736021220684051,0.3382295966148376,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189208984375,0.8466867208480835,0.3896363377571106,0.3710756003856659,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8449104428291321,0.3868749141693115,0.2722766697406769,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.817740261554718,0.3480817675590515,0.3320814669132232,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7128292918205261,0.2268359810113906,1.0348840951919556,285.01885986328125,284.95001220703125,298.9452209472656,296.51300048828125,297.97705078125,297.28448486328125,285.017578125,1.0,0.546058177947998,0.5968897938728333,0.5968897938728333,1.0,1.0,-2.819685697555542,1.172581672668457,1.6471041440963743,0.5378322005271912,0.9597683548927308,0.9597683548927308,0.0,151.0571746826172,157.0,65941.296875,0.0,2000.7564697265625,1.0,279.1424865722656,283.39599609375,299.4889831542969,303.6996765136719,293.1499938964844,293.1499938964844,278.8500061035156,33035.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295568227767944,1.0,0.0,0.0,3.7068119049072266,3.706835985183716,9.168417705041064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.8056640625,0.0,1574.7740478515625,1895.4371337890625,0.0,2744.320556640625,0.915852427482605,1.0,0.0,3.0,1.0,0.0
18005820,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349484205245972,0.3743478953838348,0.3392058908939361,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.916015625,0.8464318513870239,0.3914159536361694,0.3730013072490692,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.844139575958252,0.3878360390663147,0.2731626033782959,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.817438542842865,0.3495760262012481,0.3337293267250061,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7121090888977051,0.2273608595132827,1.0380908250808716,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0076599121094,297.2776184082031,284.9183654785156,1.0,0.5478857159614563,0.5948660373687744,0.5948660373687744,1.0,1.0,-2.830084085464477,1.175124168395996,1.654960036277771,0.5383070111274719,0.8756057620048523,0.8756057620048523,0.0,152.67413330078125,145.0,66901.484375,0.0,2025.4305419921875,1.0,278.8572082519531,283.2747802734375,299.5788879394531,303.92919921875,293.1499938964844,293.1499938964844,279.1499938964844,37987.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361608982086182,1.0,0.0,0.0,3.61861515045166,3.618639230728149,8.737317216400697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.55078125,0.0,1513.275634765625,1895.4371337890625,0.0,2805.868408203125,0.9002299308776855,1.0,0.0,3.0,1.0,0.0
18005880,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349484205245972,0.3743478953838348,0.3392058908939361,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.916015625,0.8464318513870239,0.3914159536361694,0.3730013072490692,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.844139575958252,0.3878360390663147,0.2731626033782959,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.817438542842865,0.3495760262012481,0.3337293267250061,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7121090888977051,0.2273608595132827,1.0380908250808716,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0076599121094,297.2776184082031,284.9183654785156,1.0,0.5478857159614563,0.5948660373687744,0.5948660373687744,1.0,1.0,-2.830084085464477,1.175124168395996,1.654960036277771,0.5383070111274719,0.8756057620048523,0.8756057620048523,0.0,152.67413330078125,145.0,66901.484375,0.0,2025.4305419921875,1.0,278.8572082519531,283.2747802734375,299.5788879394531,303.92919921875,293.1499938964844,293.1499938964844,279.1499938964844,37987.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361608982086182,1.0,0.0,0.0,3.61861515045166,3.618639230728149,8.737317216400697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.55078125,0.0,1513.275634765625,1895.4371337890625,0.0,2805.868408203125,0.9002299308776855,1.0,0.0,3.0,1.0,0.0
18005940,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8424819111824036,0.3762243688106537,0.3403957188129425,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.8547381162643433,0.393923819065094,0.3749462366104126,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8518422842025757,0.3895758688449859,0.274053543806076,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8251018524169922,0.3516671657562256,0.3353172838687897,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.71854567527771,0.2283005118370056,1.0407203435897827,285.0251159667969,284.95001220703125,299.1153564453125,296.6141357421875,298.04205322265625,297.2780456542969,285.02301025390625,1.0,0.5461393594741821,0.5928422808647156,0.5928422808647156,1.0,1.0,-2.8399863243103027,1.177419662475586,1.6625665426254272,0.5385108590126038,0.9850927591323853,0.9850927591323853,0.0,148.1427459716797,133.0,66746.046875,0.0,2019.688720703125,1.0,279.1430969238281,283.3865661621094,299.5969543457031,303.8643493652344,293.1499938964844,293.1499938964844,278.8500061035156,32655.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293534517288208,1.0,0.0,0.0,3.7618932723999023,3.76191759109497,9.44291741689085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.1787109375,0.0,1635.4664306640625,1895.4371337890625,0.0,2742.427734375,0.9278854131698608,1.0,0.0,3.0,1.0,0.0
18006000,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8424819111824036,0.3762243688106537,0.3403957188129425,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.8547381162643433,0.393923819065094,0.3749462366104126,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8518422842025757,0.3895758688449859,0.274053543806076,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8251018524169922,0.3516671657562256,0.3353172838687897,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.71854567527771,0.2283005118370056,1.0407203435897827,285.0251159667969,284.95001220703125,299.1153564453125,296.6141357421875,298.04205322265625,297.2780456542969,285.02301025390625,1.0,0.5461393594741821,0.5928422808647156,0.5928422808647156,1.0,1.0,-2.8399863243103027,1.177419662475586,1.6625665426254272,0.5385108590126038,0.9850927591323853,0.9850927591323853,0.0,148.1427459716797,133.0,66746.046875,0.0,2019.688720703125,1.0,279.1430969238281,283.3865661621094,299.5969543457031,303.8643493652344,293.1499938964844,293.1499938964844,278.8500061035156,32655.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293534517288208,1.0,0.0,0.0,3.7618932723999023,3.76191759109497,9.44291741689085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.1787109375,0.0,1635.4664306640625,1895.4371337890625,0.0,2742.427734375,0.9278854131698608,1.0,0.0,3.0,1.0,0.0
18006060,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8544312715530396,0.3770917057991028,0.3411661982536316,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048767089844,0.8677942752838135,0.3957295417785644,0.3765579462051391,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8641425967216492,0.3904485404491424,0.2746283411979675,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8368269205093384,0.3530956208705902,0.3365629315376282,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7282854914665222,0.2288331687450409,1.0423318147659302,284.90496826171875,284.95001220703125,299.1987609863281,296.66241455078125,298.07183837890625,297.2718505859375,284.9075622558594,1.0,0.5422897338867188,0.590854287147522,0.590854287147522,1.0,1.0,-2.846982479095459,1.1783782243728638,1.6686042547225952,0.5381816029548645,0.8868296146392822,0.8868296146392822,0.0,140.79888916015625,121.0,67694.296875,0.0,1995.4820556640625,1.0,278.85675048828125,283.2506103515625,299.6791076660156,304.08526611328125,293.1499938964844,293.1499938964844,279.1499938964844,38025.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363058567047119,1.0,0.0,0.0,3.680565357208252,3.6805899143218994,9.039040946845488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.310546875,0.0,1582.7205810546875,1895.4371337890625,0.0,2807.22119140625,0.9138882160186768,1.0,0.0,3.0,1.0,0.0
18006120,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8544312715530396,0.3770917057991028,0.3411661982536316,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048767089844,0.8677942752838135,0.3957295417785644,0.3765579462051391,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8641425967216492,0.3904485404491424,0.2746283411979675,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8368269205093384,0.3530956208705902,0.3365629315376282,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7282854914665222,0.2288331687450409,1.0423318147659302,284.90496826171875,284.95001220703125,299.1987609863281,296.66241455078125,298.07183837890625,297.2718505859375,284.9075622558594,1.0,0.5422897338867188,0.590854287147522,0.590854287147522,1.0,1.0,-2.846982479095459,1.1783782243728638,1.6686042547225952,0.5381816029548645,0.8868296146392822,0.8868296146392822,0.0,140.79888916015625,121.0,67694.296875,0.0,1995.4820556640625,1.0,278.85675048828125,283.2506103515625,299.6791076660156,304.08526611328125,293.1499938964844,293.1499938964844,279.1499938964844,38025.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363058567047119,1.0,0.0,0.0,3.680565357208252,3.6805899143218994,9.039040946845488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.310546875,0.0,1582.7205810546875,1895.4371337890625,0.0,2807.22119140625,0.9138882160186768,1.0,0.0,3.0,1.0,0.0
18006180,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8725244998931885,0.3790840804576874,0.3422604203224182,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02423095703125,0.8870431184768677,0.3982948958873749,0.3783418536186218,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.882575273513794,0.3921797275543213,0.2753436863422394,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8540884852409363,0.3551836013793945,0.3379250466823578,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7423419952392578,0.2298046350479126,1.0441069602966309,285.024169921875,284.95001220703125,299.2806396484375,296.7088317871094,298.1055603027344,297.2735290527344,285.02227783203125,1.0,0.537217378616333,0.5888662338256836,0.5888662338256836,1.0,1.0,-2.855065107345581,1.1798183917999268,1.6752465963363647,0.5378935933113098,0.9996166229248048,0.9996166229248048,0.0,131.18081665039062,109.0,67424.5234375,0.0,1961.8466796875,1.0,279.1435241699219,283.3734436035156,299.6914978027344,304.0059509277344,293.1499938964844,293.1499938964844,278.8500061035156,32880.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294281363487244,1.0,0.0,0.0,3.812041521072388,3.812066555023194,9.69635493675014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.26953125,0.0,1696.6513671875,1895.4371337890625,0.0,2743.12255859375,0.939385175704956,1.0,0.0,3.0,1.0,0.0
18006240,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8725244998931885,0.3790840804576874,0.3422604203224182,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02423095703125,0.8870431184768677,0.3982948958873749,0.3783418536186218,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.882575273513794,0.3921797275543213,0.2753436863422394,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8540884852409363,0.3551836013793945,0.3379250466823578,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7423419952392578,0.2298046350479126,1.0441069602966309,285.024169921875,284.95001220703125,299.2806396484375,296.7088317871094,298.1055603027344,297.2735290527344,285.02227783203125,1.0,0.537217378616333,0.5888662338256836,0.5888662338256836,1.0,1.0,-2.855065107345581,1.1798183917999268,1.6752465963363647,0.5378935933113098,0.9996166229248048,0.9996166229248048,0.0,131.18081665039062,109.0,67424.5234375,0.0,1961.8466796875,1.0,279.1435241699219,283.3734436035156,299.6914978027344,304.0059509277344,293.1499938964844,293.1499938964844,278.8500061035156,32880.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294281363487244,1.0,0.0,0.0,3.812041521072388,3.812066555023194,9.69635493675014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.26953125,0.0,1696.6513671875,1895.4371337890625,0.0,2743.12255859375,0.939385175704956,1.0,0.0,3.0,1.0,0.0
18006300,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.883759081363678,0.3796644508838653,0.3428512811660766,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88055419921875,0.8988229632377625,0.3993071913719177,0.3792782425880432,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.893948495388031,0.3927232623100281,0.2757349610328674,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8648600578308105,0.3559854030609131,0.3386449515819549,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7511118054389954,0.2301501780748367,1.0451898574829102,284.8803405761719,284.95001220703125,299.3209533691406,296.73126220703125,298.12060546875,297.2718505859375,284.875,1.0,0.5344558954238892,0.5878722667694092,0.5878722667694092,1.0,1.0,-2.8595430850982666,1.1807067394256592,1.6788363456726074,0.5379231572151184,0.906016170978546,0.906016170978546,0.0,125.9533233642578,109.0,68528.3203125,0.0,1943.6114501953125,1.0,278.8939208984375,283.208740234375,299.7611999511719,304.2652893066406,293.1499938964844,293.1499938964844,278.8500061035156,36339.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350586295127869,1.0,0.0,0.0,3.803483486175537,3.803508996963501,9.652867447584867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.998046875,0.0,1713.375244140625,1895.4371337890625,0.0,2795.5849609375,0.9380648732185364,1.0,0.0,3.0,1.0,0.0
