time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8950821757316589,0.3800127804279327,0.3430002331733703,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89892578125,0.9111047983169556,0.4001407921314239,0.379889965057373,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9054659605026244,0.3930577635765075,0.2758447527885437,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8759570717811584,0.3566173911094665,0.3390692770481109,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7601697444915771,0.2303673028945922,1.045340895652771,284.8990173339844,284.95001220703125,299.3607788085937,296.7531433105469,298.1342163085937,297.2681579589844,284.90185546875,1.0,0.5314359068870544,0.5869171023368835,0.5869171023368835,1.0,1.0,-2.861283540725708,1.180397629737854,1.6808860301971436,0.5373377799987793,0.8960689306259155,0.8960689306259155,0.0,120.89598846435548,97.0,68371.765625,0.0,1921.7479248046875,1.0,278.8565979003906,283.2327880859375,299.7694091796875,304.22222900390625,293.1499938964844,293.1499938964844,279.1499938964844,38124.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362240195274353,1.0,0.0,0.0,3.731884241104126,3.731909275054932,9.292864433518844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.517578125,0.0,1642.4437255859375,1895.4371337890625,0.0,2806.45751953125,0.925315797328949,1.0,0.0,3.0,1.0,0.0
18006420,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9277731776237488,0.382059246301651,0.3440708220005035,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02838134765625,0.9464741349220276,0.4027498066425323,0.381640762090683,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9396107792854308,0.3948048949241638,0.2765148878097534,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9060155153274536,0.358718603849411,0.34036985039711,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.785155177116394,0.2313636392354965,1.0469011068344116,285.0283508300781,284.95001220703125,299.4389038085937,296.795166015625,298.1667175292969,297.2707214355469,285.0273742675781,1.0,0.5252209901809692,0.5850067138671875,0.5850067138671875,1.0,1.0,-2.868911027908325,1.1816514730453491,1.6872594356536863,0.5369277000427246,1.0,1.0,0.0,109.59194946289062,85.0,67989.484375,0.0,1878.739013671875,1.0,279.1434936523437,283.3672180175781,299.77783203125,304.13232421875,293.1499938964844,293.1499938964844,278.8500061035156,33367.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293516039848328,1.0,0.0,0.0,3.8483612537384033,3.848386764526367,9.882002132144407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.7685546875,0.0,1744.49072265625,1895.4371337890625,0.0,2742.410400390625,0.9478449821472168,1.0,0.0,3.0,1.0,0.0
18006480,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9277731776237488,0.382059246301651,0.3440708220005035,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02838134765625,0.9464741349220276,0.4027498066425323,0.381640762090683,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9396107792854308,0.3948048949241638,0.2765148878097534,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9060155153274536,0.358718603849411,0.34036985039711,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.785155177116394,0.2313636392354965,1.0469011068344116,285.0283508300781,284.95001220703125,299.4389038085937,296.795166015625,298.1667175292969,297.2707214355469,285.0273742675781,1.0,0.5252209901809692,0.5850067138671875,0.5850067138671875,1.0,1.0,-2.868911027908325,1.1816514730453491,1.6872594356536863,0.5369277000427246,1.0,1.0,0.0,109.59194946289062,85.0,67989.484375,0.0,1878.739013671875,1.0,279.1434936523437,283.3672180175781,299.77783203125,304.13232421875,293.1499938964844,293.1499938964844,278.8500061035156,33367.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293516039848328,1.0,0.0,0.0,3.8483612537384033,3.848386764526367,9.882002132144407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.7685546875,0.0,1744.49072265625,1895.4371337890625,0.0,2742.410400390625,0.9478449821472168,1.0,0.0,3.0,1.0,0.0
18006540,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687070846557616,0.383022665977478,0.3448199331760406,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89813232421875,0.9847956895828248,0.4046279191970825,0.383191168308258,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.978624165058136,0.3956930339336395,0.2770024836063385,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.948030650615692,0.3601577281951904,0.3414899706840515,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166725039482117,0.2319448888301849,1.0480666160583496,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.19366455078125,297.265869140625,284.9004211425781,1.0,0.518765926361084,0.5830963850021362,0.5830963850021362,1.0,1.0,-2.875016212463379,1.1821627616882324,1.6928534507751465,0.536285936832428,0.9058900475502014,0.9058900475502014,0.0,98.33448028564452,103.0,68992.1640625,0.0,1833.30322265625,1.0,278.8568420410156,283.21942138671875,299.8504943847656,304.3454895019531,293.1499938964844,293.1499938964844,278.54998779296875,38014.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360626101493835,1.0,0.0,0.0,3.7777066230773926,3.777732372283936,9.522473192191684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.3427734375,0.0,1695.545654296875,1895.4371337890625,0.0,2804.951171875,0.9352951049804688,1.0,0.0,3.0,1.0,0.0
18006600,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687070846557616,0.383022665977478,0.3448199331760406,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89813232421875,0.9847956895828248,0.4046279191970825,0.383191168308258,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.978624165058136,0.3956930339336395,0.2770024836063385,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.948030650615692,0.3601577281951904,0.3414899706840515,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166725039482117,0.2319448888301849,1.0480666160583496,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.19366455078125,297.265869140625,284.9004211425781,1.0,0.518765926361084,0.5830963850021362,0.5830963850021362,1.0,1.0,-2.875016212463379,1.1821627616882324,1.6928534507751465,0.536285936832428,0.9058900475502014,0.9058900475502014,0.0,98.33448028564452,103.0,68992.1640625,0.0,1833.30322265625,1.0,278.8568420410156,283.21942138671875,299.8504943847656,304.3454895019531,293.1499938964844,293.1499938964844,278.54998779296875,38014.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360626101493835,1.0,0.0,0.0,3.7777066230773926,3.777732372283936,9.522473192191684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.3427734375,0.0,1695.545654296875,1895.4371337890625,0.0,2804.951171875,0.9352951049804688,1.0,0.0,3.0,1.0,0.0
18006660,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.967121720314026,0.3838847279548645,0.3455228209495544,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.900146484375,0.984015166759491,0.4063781797885895,0.3848052024841308,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9770654439926147,0.3964309096336365,0.2774862647056579,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9467960000038148,0.3614473044872284,0.3426859974861145,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8153390288352966,0.2323664426803589,1.0500092506408691,284.90020751953125,284.95001220703125,299.5879821777344,296.8712463378906,298.218994140625,297.2601013183594,284.9017333984375,1.0,0.5210521817207336,0.581215500831604,0.581215500831604,1.0,1.0,-2.882147312164306,1.1831622123718262,1.69898521900177,0.535686194896698,0.8483473062515259,0.8483473062515259,0.0,99.22564697265624,121.0,69275.375,0.0,1848.99853515625,1.0,278.55780029296875,283.1986389160156,299.8729553222656,304.3955383300781,293.1499938964844,293.1499938964844,278.8500061035156,39993.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385865092277527,1.0,0.0,0.0,3.5673794746398926,3.567403554916382,8.491646781294548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.2939453125,0.0,1472.382568359375,1895.4371337890625,0.0,2828.511962890625,0.8909208178520203,1.0,0.0,3.0,1.0,0.0
18006720,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.967121720314026,0.3838847279548645,0.3455228209495544,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.900146484375,0.984015166759491,0.4063781797885895,0.3848052024841308,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9770654439926147,0.3964309096336365,0.2774862647056579,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9467960000038148,0.3614473044872284,0.3426859974861145,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8153390288352966,0.2323664426803589,1.0500092506408691,284.90020751953125,284.95001220703125,299.5879821777344,296.8712463378906,298.218994140625,297.2601013183594,284.9017333984375,1.0,0.5210521817207336,0.581215500831604,0.581215500831604,1.0,1.0,-2.882147312164306,1.1831622123718262,1.69898521900177,0.535686194896698,0.8483473062515259,0.8483473062515259,0.0,99.22564697265624,121.0,69275.375,0.0,1848.99853515625,1.0,278.55780029296875,283.1986389160156,299.8729553222656,304.3955383300781,293.1499938964844,293.1499938964844,278.8500061035156,39993.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385865092277527,1.0,0.0,0.0,3.5673794746398926,3.567403554916382,8.491646781294548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.2939453125,0.0,1472.382568359375,1895.4371337890625,0.0,2828.511962890625,0.8909208178520203,1.0,0.0,3.0,1.0,0.0
18006780,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9446420073509216,0.3859851360321045,0.3474586009979248,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107116699219,0.9642413258552552,0.4090241193771362,0.3874005675315857,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9555056095123292,0.3981879353523254,0.2787714004516601,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232019186019896,0.3635258972644806,0.3447669148445129,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.797278642654419,0.2332965284585952,1.0549758672714231,285.0106811523437,284.95001220703125,299.6584167480469,296.90484619140625,298.2489013671875,297.26385498046875,285.01043701171875,1.0,0.5282086730003357,0.579334557056427,0.579334557056427,1.0,1.0,-2.897600650787353,1.1878583431243896,1.7097424268722534,0.5368806719779968,0.9493526220321656,0.9493526220321656,0.0,106.7109375,139.0,69108.1171875,0.0,1910.68701171875,1.0,278.84185791015625,283.3142395019531,299.8832702636719,304.3110046386719,293.1499938964844,293.1499938964844,278.54998779296875,33428.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307557702064514,1.0,0.0,0.0,3.693188428878784,3.6932125091552734,9.101149203161184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.8974609375,0.0,1562.28466796875,1895.4371337890625,0.0,2755.482177734375,0.9130362272262572,1.0,0.0,3.0,1.0,0.0
18006840,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9446420073509216,0.3859851360321045,0.3474586009979248,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107116699219,0.9642413258552552,0.4090241193771362,0.3874005675315857,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9555056095123292,0.3981879353523254,0.2787714004516601,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232019186019896,0.3635258972644806,0.3447669148445129,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.797278642654419,0.2332965284585952,1.0549758672714231,285.0106811523437,284.95001220703125,299.6584167480469,296.90484619140625,298.2489013671875,297.26385498046875,285.01043701171875,1.0,0.5282086730003357,0.579334557056427,0.579334557056427,1.0,1.0,-2.897600650787353,1.1878583431243896,1.7097424268722534,0.5368806719779968,0.9493526220321656,0.9493526220321656,0.0,106.7109375,139.0,69108.1171875,0.0,1910.68701171875,1.0,278.84185791015625,283.3142395019531,299.8832702636719,304.3110046386719,293.1499938964844,293.1499938964844,278.54998779296875,33428.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307557702064514,1.0,0.0,0.0,3.693188428878784,3.6932125091552734,9.101149203161184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.8974609375,0.0,1562.28466796875,1895.4371337890625,0.0,2755.482177734375,0.9130362272262572,1.0,0.0,3.0,1.0,0.0
18006900,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9279686212539672,0.3865046501159668,0.3484025597572326,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858947753906,0.94874370098114,0.40999636054039,0.3887283205986023,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9390738010406494,0.3986592888832092,0.2794276773929596,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.907312273979187,0.3642489910125732,0.3458422720432281,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847047448158264,0.2335579097270965,1.057733416557312,284.8857421875,284.95001220703125,299.6924743652344,296.9204406738281,298.2611999511719,297.2621154785156,284.88299560546875,1.0,0.5329529643058777,0.5783941149711609,0.5783941149711609,1.0,1.0,-2.9057319164276123,1.1903563737869265,1.715375542640686,0.5376365184783936,0.8668206334114075,0.8668206334114075,0.0,112.34644317626952,139.0,70120.578125,0.0,1951.8040771484373,1.0,278.5965881347656,283.1691589355469,299.9466552734375,304.56256103515625,293.1499938964844,293.1499938964844,278.54998779296875,37236.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360345959663391,1.0,0.0,0.0,3.6689181327819824,3.668942451477051,8.981922405837395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.2646484375,0.0,1563.619873046875,1895.4371337890625,0.0,2804.689697265625,0.908284068107605,1.0,0.0,3.0,1.0,0.0
18006960,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.909282088279724,0.3868230283260345,0.3489510118961334,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208374023437,0.930078625679016,0.4108109474182129,0.3897746503353119,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9198788404464722,0.3989487588405609,0.279838889837265,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.891029417514801,0.3648182451725006,0.3466626405715942,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7707465887069702,0.2336919456720352,1.0597063302993774,284.9208984375,284.95001220703125,299.7257385253906,296.9351806640625,298.2719116210937,297.2585144042969,284.9226989746094,1.0,0.5380748510360718,0.5773677229881287,0.5773677229881287,1.0,1.0,-2.9115025997161865,1.1916943788528442,1.7198081016540527,0.537723183631897,0.8736645579338074,0.8736645579338074,0.0,119.16439056396484,157.0,70049.9375,0.0,1995.1177978515625,1.0,278.5575866699219,283.2026062011719,299.94970703125,304.5158386230469,293.1499938964844,293.1499938964844,278.8500061035156,37881.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371114134788513,1.0,0.0,0.0,3.604007482528688,3.6040313243865967,8.666917210575775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.7001953125,0.0,1496.501953125,1895.4371337890625,0.0,2814.7392578125,0.896929919719696,1.0,0.0,3.0,1.0,0.0
18007020,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8798971176147461,0.38849738240242,0.3507514894008636,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.02276611328125,0.8983011245727539,0.4131606221199035,0.3923714160919189,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8889248371124268,0.4003493785858154,0.2810815870761871,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8630610704421997,0.3665854334831238,0.3487345278263092,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7470436096191406,0.23434878885746,1.0648425817489624,285.0227355957031,284.95001220703125,299.7896728515625,296.9620361328125,298.2970886230469,297.25933837890625,285.020751953125,1.0,0.5493918657302856,0.5753148794174194,0.5753148794174194,1.0,1.0,-2.9269394874572754,1.1960777044296265,1.730861783027649,0.5385854244232178,0.9789852499961852,0.9789852499961852,0.0,133.87643432617188,175.0,69955.4453125,0.0,2094.21337890625,1.0,278.8429870605469,283.3074035644531,299.9499816894531,304.435791015625,293.1499938964844,293.1499938964844,278.54998779296875,32685.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315215110778809,1.0,0.0,0.0,3.747512102127075,3.747536659240722,9.37085872010357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.4638671875,0.0,1618.9217529296875,1895.4371337890625,0.0,2762.6142578125,0.9246445894241332,1.0,0.0,3.0,1.0,0.0
18007080,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8798971176147461,0.38849738240242,0.3507514894008636,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.02276611328125,0.8983011245727539,0.4131606221199035,0.3923714160919189,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8889248371124268,0.4003493785858154,0.2810815870761871,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8630610704421997,0.3665854334831238,0.3487345278263092,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7470436096191406,0.23434878885746,1.0648425817489624,285.0227355957031,284.95001220703125,299.7896728515625,296.9620361328125,298.2970886230469,297.25933837890625,285.020751953125,1.0,0.5493918657302856,0.5753148794174194,0.5753148794174194,1.0,1.0,-2.9269394874572754,1.1960777044296265,1.730861783027649,0.5385854244232178,0.9789852499961852,0.9789852499961852,0.0,133.87643432617188,175.0,69955.4453125,0.0,2094.21337890625,1.0,278.8429870605469,283.3074035644531,299.9499816894531,304.435791015625,293.1499938964844,293.1499938964844,278.54998779296875,32685.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315215110778809,1.0,0.0,0.0,3.747512102127075,3.747536659240722,9.37085872010357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.4638671875,0.0,1618.9217529296875,1895.4371337890625,0.0,2762.6142578125,0.9246445894241332,1.0,0.0,3.0,1.0,0.0
18007140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8535401821136475,0.3889392912387848,0.3520693480968475,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9099426269531,0.8713667392730713,0.4146395921707153,0.394645094871521,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8618442416191101,0.4007534682750702,0.282040923833847,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8383878469467163,0.3675527572631836,0.3505121767520904,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7262020707130432,0.2344512343406677,1.0691328048706057,284.9100036621094,284.95001220703125,299.8500061035156,296.9851379394531,298.3152160644531,297.25128173828125,284.9122009277344,1.0,0.5613695383071899,0.573262095451355,0.573262095451355,1.0,1.0,-2.939711093902588,1.1991970539093018,1.740514039993286,0.538943886756897,0.8865523934364319,0.8865523934364319,0.0,150.6502227783203,193.0,70927.0078125,0.0,2200.035888671875,1.0,278.556884765625,283.1760559082031,300.0045166015625,304.6329040527344,293.1499938964844,293.1499938964844,278.8500061035156,37832.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388482332229614,1.0,0.0,0.0,3.668763875961304,3.668788433074951,8.981168093669112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.1484375,0.0,1567.9273681640625,1895.4371337890625,0.0,2830.955810546875,0.9111665487289428,1.0,0.0,3.0,1.0,0.0
18007200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8535401821136475,0.3889392912387848,0.3520693480968475,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9099426269531,0.8713667392730713,0.4146395921707153,0.394645094871521,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8618442416191101,0.4007534682750702,0.282040923833847,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8383878469467163,0.3675527572631836,0.3505121767520904,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7262020707130432,0.2344512343406677,1.0691328048706057,284.9100036621094,284.95001220703125,299.8500061035156,296.9851379394531,298.3152160644531,297.25128173828125,284.9122009277344,1.0,0.5613695383071899,0.573262095451355,0.573262095451355,1.0,1.0,-2.939711093902588,1.1991970539093018,1.740514039993286,0.538943886756897,0.8865523934364319,0.8865523934364319,0.0,150.6502227783203,193.0,70927.0078125,0.0,2200.035888671875,1.0,278.556884765625,283.1760559082031,300.0045166015625,304.6329040527344,293.1499938964844,293.1499938964844,278.8500061035156,37832.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388482332229614,1.0,0.0,0.0,3.668763875961304,3.668788433074951,8.981168093669112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.1484375,0.0,1567.9273681640625,1895.4371337890625,0.0,2830.955810546875,0.9111665487289428,1.0,0.0,3.0,1.0,0.0
18007260,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8329209089279175,0.3903872668743133,0.353708952665329,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216369628906,0.8499671220779419,0.416795939207077,0.3971202373504638,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8404885530471802,0.4019281268119812,0.2831670343875885,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8186980485916138,0.3690970838069916,0.3524382412433624,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7082110047340393,0.2348843365907669,1.0736221075057983,285.0215759277344,284.95001220703125,299.90838623046875,297.0062255859375,298.3370056152344,297.2509155273437,285.0197448730469,1.0,0.573599636554718,0.5711310505867004,0.5711310505867004,1.0,1.0,-2.9537150859832764,1.2027422189712524,1.750972867012024,0.5392448306083679,0.9948452711105348,0.9948452711105348,0.0,167.88143920898438,181.0,70703.7578125,0.0,2311.265380859375,1.0,278.84344482421875,283.29156494140625,299.9947204589844,304.532958984375,293.1499938964844,293.1499938964844,278.54998779296875,32887.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333298563957214,1.0,0.0,0.0,3.8012826442718506,3.801307439804077,9.64169998951547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.994140625,0.0,1683.8265380859375,1895.4371337890625,0.0,2779.464599609375,0.9369459748268129,1.0,0.0,3.0,1.0,0.0
18007320,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8329209089279175,0.3903872668743133,0.353708952665329,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216369628906,0.8499671220779419,0.416795939207077,0.3971202373504638,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8404885530471802,0.4019281268119812,0.2831670343875885,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8186980485916138,0.3690970838069916,0.3524382412433624,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7082110047340393,0.2348843365907669,1.0736221075057983,285.0215759277344,284.95001220703125,299.90838623046875,297.0062255859375,298.3370056152344,297.2509155273437,285.0197448730469,1.0,0.573599636554718,0.5711310505867004,0.5711310505867004,1.0,1.0,-2.9537150859832764,1.2027422189712524,1.750972867012024,0.5392448306083679,0.9948452711105348,0.9948452711105348,0.0,167.88143920898438,181.0,70703.7578125,0.0,2311.265380859375,1.0,278.84344482421875,283.29156494140625,299.9947204589844,304.532958984375,293.1499938964844,293.1499938964844,278.54998779296875,32887.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333298563957214,1.0,0.0,0.0,3.8012826442718506,3.801307439804077,9.64169998951547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.994140625,0.0,1683.8265380859375,1895.4371337890625,0.0,2779.464599609375,0.9369459748268129,1.0,0.0,3.0,1.0,0.0
18007380,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8276264071464539,0.3907018899917602,0.3544811904430389,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.900634765625,0.8449741005897522,0.4181539416313171,0.398829698562622,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8350139260292053,0.402191162109375,0.2836954593658447,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8136824369430542,0.3699131906032562,0.3536233901977539,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7029147744178772,0.2348411083221435,1.0750916004180908,284.90069580078125,284.95001220703125,299.9667053222656,297.0271301269531,298.3536071777344,297.2425537109375,284.9029846191406,1.0,0.5769463181495667,0.5690000057220459,0.5690000057220459,1.0,1.0,-2.9605393409729004,1.2030084133148191,1.757530927658081,0.5381326675415039,0.8935326337814331,0.8935326337814331,0.0,173.2964324951172,169.0,71566.71875,0.0,2350.77685546875,1.0,278.5565185546875,283.1540222167969,300.044677734375,304.71905517578125,293.1499938964844,293.1499938964844,278.8500061035156,38094.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402533531188965,1.0,0.0,0.0,3.7188425064086914,3.718867540359497,9.228026556229452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.7880859375,0.0,1627.085693359375,1895.4371337890625,0.0,2844.082275390625,0.9224284291267396,1.0,0.0,3.0,1.0,0.0
18007440,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8276264071464539,0.3907018899917602,0.3544811904430389,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.900634765625,0.8449741005897522,0.4181539416313171,0.398829698562622,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8350139260292053,0.402191162109375,0.2836954593658447,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8136824369430542,0.3699131906032562,0.3536233901977539,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7029147744178772,0.2348411083221435,1.0750916004180908,284.90069580078125,284.95001220703125,299.9667053222656,297.0271301269531,298.3536071777344,297.2425537109375,284.9029846191406,1.0,0.5769463181495667,0.5690000057220459,0.5690000057220459,1.0,1.0,-2.9605393409729004,1.2030084133148191,1.757530927658081,0.5381326675415039,0.8935326337814331,0.8935326337814331,0.0,173.2964324951172,169.0,71566.71875,0.0,2350.77685546875,1.0,278.5565185546875,283.1540222167969,300.044677734375,304.71905517578125,293.1499938964844,293.1499938964844,278.8500061035156,38094.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402533531188965,1.0,0.0,0.0,3.7188425064086914,3.718867540359497,9.228026556229452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.7880859375,0.0,1627.085693359375,1895.4371337890625,0.0,2844.082275390625,0.9224284291267396,1.0,0.0,3.0,1.0,0.0
18007500,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284493684768677,0.3913651704788208,0.3547534048557281,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274963378906,0.8461111187934875,0.4191679656505584,0.3995424509048462,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8357846140861511,0.4026767909526825,0.2838429510593414,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8146361112594604,0.3705909550189972,0.3540550172328949,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035160660743713,0.2349946945905685,1.0750796794891355,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.36395263671875,297.2419738769531,285.0306091308594,1.0,0.5767701864242554,0.5679344534873962,0.5679344534873962,1.0,1.0,-2.962400436401367,1.2024564743041992,1.759943962097168,0.5370845198631287,0.9825003147125244,0.9825003147125244,0.0,172.80194091796875,169.0,70854.6484375,0.0,2351.632568359375,1.0,278.8038330078125,283.292724609375,300.01129150390625,304.5185546875,293.1499938964844,293.1499938964844,278.8500061035156,33996.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351759910583496,1.0,0.0,0.0,3.767426729202272,3.767451524734497,9.470717827753106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.8935546875,0.0,1652.302001953125,1895.4371337890625,0.0,2796.679931640625,0.9318528175354004,1.0,0.0,3.0,1.0,0.0
18007560,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8315877318382263,0.3922696709632873,0.3554248213768005,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01641845703125,0.8495756387710571,0.4203654527664184,0.4005319774150848,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8388220071792603,0.4033454954624176,0.2842112183570862,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8177791237831116,0.3714197874069214,0.3547089695930481,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7062199115753174,0.2352790534496307,1.0757368803024292,285.0163879394531,284.95001220703125,300.02496337890625,297.0477905273437,298.37567138671875,297.2435913085937,285.0146179199219,1.0,0.5758858919143677,0.566912829875946,0.566912829875946,1.0,1.0,-2.966413736343384,1.2028979063034058,1.763515830039978,0.5365732908248901,1.0,1.0,0.0,170.60870361328125,157.0,71112.640625,0.0,2347.762451171875,1.0,278.84356689453125,283.2768859863281,300.03326416015625,304.6020812988281,293.1499938964844,293.1499938964844,278.54998779296875,33243.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834124743938446,1.0,0.0,0.0,3.83581280708313,3.8358383178710938,9.817663340072611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.7685546875,0.0,1728.211181640625,1895.4371337890625,0.0,2786.87548828125,0.9450748562812804,1.0,0.0,3.0,1.0,0.0
18007620,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8397883772850037,0.3928372859954834,0.3559776246547699,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89581298828125,0.858826756477356,0.4218928217887878,0.4019268751144409,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8469948768615723,0.4036568403244018,0.2844288647174835,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8259814977645874,0.3722704648971557,0.3554577231407165,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.713428258895874,0.2353552430868148,1.0754739046096802,284.8958740234375,284.95001220703125,300.08306884765625,297.0682373046875,298.3931579589844,297.2373962402344,284.8983764648437,1.0,0.5723095536231995,0.5648695826530457,0.5648695826530457,1.0,1.0,-2.969609260559082,1.2016000747680664,1.7680093050003052,0.5345983505249023,0.895662248134613,0.895662248134613,0.0,164.1914825439453,145.0,71873.53125,0.0,2321.013671875,1.0,278.5561218261719,283.1413269042969,300.082763671875,304.7788391113281,293.1499938964844,293.1499938964844,278.8500061035156,38368.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403777480125427,1.0,0.0,0.0,3.744497060775757,3.7445225715637207,9.355786119158438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.1494140625,0.0,1659.04296875,1895.4371337890625,0.0,2845.24462890625,0.9282983541488647,1.0,0.0,3.0,1.0,0.0
18007680,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8397883772850037,0.3928372859954834,0.3559776246547699,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89581298828125,0.858826756477356,0.4218928217887878,0.4019268751144409,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8469948768615723,0.4036568403244018,0.2844288647174835,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8259814977645874,0.3722704648971557,0.3554577231407165,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.713428258895874,0.2353552430868148,1.0754739046096802,284.8958740234375,284.95001220703125,300.08306884765625,297.0682373046875,298.3931579589844,297.2373962402344,284.8983764648437,1.0,0.5723095536231995,0.5648695826530457,0.5648695826530457,1.0,1.0,-2.969609260559082,1.2016000747680664,1.7680093050003052,0.5345983505249023,0.895662248134613,0.895662248134613,0.0,164.1914825439453,145.0,71873.53125,0.0,2321.013671875,1.0,278.5561218261719,283.1413269042969,300.082763671875,304.7788391113281,293.1499938964844,293.1499938964844,278.8500061035156,38368.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403777480125427,1.0,0.0,0.0,3.744497060775757,3.7445225715637207,9.355786119158438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.1494140625,0.0,1659.04296875,1895.4371337890625,0.0,2845.24462890625,0.9282983541488647,1.0,0.0,3.0,1.0,0.0
18007740,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529056310653687,0.394584059715271,0.3568594753742218,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169677734375,0.8732638955116272,0.424263060092926,0.4035286903381347,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8601201176643372,0.4048866033554077,0.2848013043403625,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8385694622993469,0.3738451302051544,0.3563418984413147,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7239848971366882,0.2359263747930526,1.0754992961883545,285.01690673828125,284.95001220703125,300.1410217285156,297.0884094238281,298.416015625,297.2403564453125,285.0152893066406,1.0,0.5673136115074158,0.5628263354301453,0.5628263354301453,1.0,1.0,-2.974127769470215,1.200875997543335,1.7732516527175903,0.5326770544052124,1.0,1.0,0.0,154.99159240722656,133.0,71350.6796875,0.0,2282.45947265625,1.0,278.8438720703125,283.27008056640625,300.07208251953125,304.65771484375,293.1499938964844,293.1499938964844,278.54998779296875,33454.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338746428489685,1.0,0.0,0.0,3.854522943496704,3.854548454284668,9.913671874528518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.970703125,0.0,1752.7235107421875,1895.4371337890625,0.0,2784.54345703125,0.9493234157562256,1.0,0.0,3.0,1.0,0.0
18007800,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529056310653687,0.394584059715271,0.3568594753742218,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169677734375,0.8732638955116272,0.424263060092926,0.4035286903381347,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8601201176643372,0.4048866033554077,0.2848013043403625,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8385694622993469,0.3738451302051544,0.3563418984413147,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7239848971366882,0.2359263747930526,1.0754992961883545,285.01690673828125,284.95001220703125,300.1410217285156,297.0884094238281,298.416015625,297.2403564453125,285.0152893066406,1.0,0.5673136115074158,0.5628263354301453,0.5628263354301453,1.0,1.0,-2.974127769470215,1.200875997543335,1.7732516527175903,0.5326770544052124,1.0,1.0,0.0,154.99159240722656,133.0,71350.6796875,0.0,2282.45947265625,1.0,278.8438720703125,283.27008056640625,300.07208251953125,304.65771484375,293.1499938964844,293.1499938964844,278.54998779296875,33454.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338746428489685,1.0,0.0,0.0,3.854522943496704,3.854548454284668,9.913671874528518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.970703125,0.0,1752.7235107421875,1895.4371337890625,0.0,2784.54345703125,0.9493234157562256,1.0,0.0,3.0,1.0,0.0
18007860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8690142035484314,0.3952190577983856,0.3573555946350097,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971862792969,0.8908972144126892,0.4258886277675628,0.4048843681812286,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763458132743835,0.4052585363388061,0.284958153963089,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540250658988953,0.3747527003288269,0.3570047616958618,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363681197166443,0.2361099123954773,1.0750689506530762,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.43389892578125,297.2353210449219,284.8993530273437,1.0,0.5615147948265076,0.560897707939148,0.560897707939148,1.0,1.0,-2.976829767227173,1.1994398832321167,1.7773898839950562,0.5306357741355896,0.900160014629364,0.900160014629364,0.0,144.92727661132812,121.0,72117.078125,0.0,2236.174560546875,1.0,278.55682373046875,283.13482666015625,300.1214294433594,304.83380126953125,293.1499938964844,293.1499938964844,278.8500061035156,38356.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399103879928589,1.0,0.0,0.0,3.7632460594177246,3.763271570205689,9.449710773878904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.423828125,0.0,1681.0263671875,1895.4371337890625,0.0,2840.8779296875,0.9324510097503662,1.0,0.0,3.0,1.0,0.0
18007920,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8690142035484314,0.3952190577983856,0.3573555946350097,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971862792969,0.8908972144126892,0.4258886277675628,0.4048843681812286,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763458132743835,0.4052585363388061,0.284958153963089,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540250658988953,0.3747527003288269,0.3570047616958618,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363681197166443,0.2361099123954773,1.0750689506530762,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.43389892578125,297.2353210449219,284.8993530273437,1.0,0.5615147948265076,0.560897707939148,0.560897707939148,1.0,1.0,-2.976829767227173,1.1994398832321167,1.7773898839950562,0.5306357741355896,0.900160014629364,0.900160014629364,0.0,144.92727661132812,121.0,72117.078125,0.0,2236.174560546875,1.0,278.55682373046875,283.13482666015625,300.1214294433594,304.83380126953125,293.1499938964844,293.1499938964844,278.8500061035156,38356.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399103879928589,1.0,0.0,0.0,3.7632460594177246,3.763271570205689,9.449710773878904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.423828125,0.0,1681.0263671875,1895.4371337890625,0.0,2840.8779296875,0.9324510097503662,1.0,0.0,3.0,1.0,0.0
18007980,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8907191157341003,0.3969867825508117,0.3581905961036682,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0208740234375,0.9145682454109192,0.4283299446105957,0.4064797461032867,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8980324864387512,0.4065308570861816,0.2853054404258728,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8748759627342224,0.3763688802719116,0.3578528165817261,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7528949975967407,0.2367595136165619,1.0751012563705444,285.0208435058594,284.95001220703125,300.2563781738281,297.1277770996094,298.4569702148437,297.23907470703125,285.01959228515625,1.0,0.5552486181259155,0.5589690804481506,0.5589690804481506,1.0,1.0,-2.9812185764312744,1.1987438201904297,1.7824747562408447,0.5287376046180725,1.0,1.0,0.0,133.69175720214844,109.0,71552.8203125,0.0,2186.8115234375,1.0,278.8439636230469,283.2672424316406,300.1112365722656,304.7113037109375,293.1499938964844,293.1499938964844,278.54998779296875,33666.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334158658981323,1.0,0.0,0.0,3.86745023727417,3.867475986480713,9.980280992749613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.427734375,0.0,1770.3187255859375,1895.4371337890625,0.0,2780.266357421875,0.9523031711578368,1.0,0.0,3.0,1.0,0.0
18008040,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8907191157341003,0.3969867825508117,0.3581905961036682,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0208740234375,0.9145682454109192,0.4283299446105957,0.4064797461032867,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8980324864387512,0.4065308570861816,0.2853054404258728,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8748759627342224,0.3763688802719116,0.3578528165817261,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7528949975967407,0.2367595136165619,1.0751012563705444,285.0208435058594,284.95001220703125,300.2563781738281,297.1277770996094,298.4569702148437,297.23907470703125,285.01959228515625,1.0,0.5552486181259155,0.5589690804481506,0.5589690804481506,1.0,1.0,-2.9812185764312744,1.1987438201904297,1.7824747562408447,0.5287376046180725,1.0,1.0,0.0,133.69175720214844,109.0,71552.8203125,0.0,2186.8115234375,1.0,278.8439636230469,283.2672424316406,300.1112365722656,304.7113037109375,293.1499938964844,293.1499938964844,278.54998779296875,33666.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334158658981323,1.0,0.0,0.0,3.86745023727417,3.867475986480713,9.980280992749613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.427734375,0.0,1770.3187255859375,1895.4371337890625,0.0,2780.266357421875,0.9523031711578368,1.0,0.0,3.0,1.0,0.0
18008100,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.903585970401764,0.3974254429340362,0.3586543798446655,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791809082031,0.929749071598053,0.4292592406272888,0.4073339700698852,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9112150073051452,0.4068372249603271,0.2855242788791656,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8874121308326721,0.3769233226776123,0.3583316504955292,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7629900574684143,0.2369443029165268,1.07538902759552,284.87908935546875,284.95001220703125,300.2850646972656,297.1374206542969,298.4665832519531,297.2379455566406,284.87451171875,1.0,0.5520733594894409,0.5580047965049744,0.5580047965049744,1.0,1.0,-2.98399305343628,1.1986230611801147,1.7853699922561646,0.5279970169067383,0.9153724312782288,0.9153724312782288,0.0,127.9317398071289,109.0,72594.8046875,0.0,2162.353515625,1.0,278.5937194824219,283.1053161621094,300.1642150878906,304.9509582519531,293.1499938964844,293.1499938964844,278.54998779296875,36754.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83856201171875,1.0,0.0,0.0,3.852774858474731,3.8528010845184326,9.90468265626987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.806640625,0.0,1776.6397705078125,1895.4371337890625,0.0,2828.283203125,0.9495104551315308,1.0,0.0,3.0,1.0,0.0
18008160,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9172152876853944,0.3976115882396698,0.3586534261703491,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963623046875,0.9448391795158386,0.4300006628036499,0.40784752368927,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9254403710365297,0.4069285988807678,0.2854571938514709,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000218510627747,0.3772994875907898,0.3585047721862793,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7732839584350586,0.2369995862245559,1.0747579336166382,284.8963928222656,284.95001220703125,300.3136901855469,297.1469421386719,298.4747314453125,297.2345275878906,284.8989562988281,1.0,0.5487123727798462,0.557054340839386,0.557054340839386,1.0,1.0,-2.983980655670166,1.197291374206543,1.786689281463623,0.5266371369361877,0.9041641354560852,0.9041641354560852,0.0,122.49456024169922,97.0,72358.203125,0.0,2134.66357421875,1.0,278.55633544921875,283.1271057128906,300.16064453125,304.8898010253906,293.1499938964844,293.1499938964844,278.25,38326.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839464008808136,1.0,0.0,0.0,3.781421661376953,3.781447410583496,9.54121105678496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.3857421875,0.0,1702.3931884765625,1895.4371337890625,0.0,2836.7080078125,0.9364729523658752,1.0,0.0,3.0,1.0,0.0
