time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9513400793075562,0.3981937170028686,0.3586446940898895,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8979797363281,0.9771499037742616,0.4316087961196899,0.4088409841060638,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9590524435043336,0.4072496592998504,0.2852921187877655,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9330303072929382,0.3781410157680511,0.3587942123413086,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7984848618507385,0.2371432781219482,1.0731565952301023,284.89801025390625,284.95001220703125,300.3707580566406,297.16571044921875,298.4920654296875,297.22979736328125,284.8990173339844,1.0,0.5417125821113586,0.5551533699035645,0.5551533699035645,1.0,1.0,-2.983386993408203,1.194372057914734,1.7890149354934692,0.5236828327178955,0.8459621667861938,0.8459621667861938,0.0,111.3147964477539,115.0,72381.953125,0.0,2076.760498046875,1.0,278.2577209472656,283.1066589355469,300.1651306152344,304.90643310546875,293.1499938964844,293.1499938964844,278.54998779296875,40156.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413828611373901,1.0,0.0,0.0,3.5674798488616943,3.567503929138184,8.492124834447168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.142578125,0.0,1473.68017578125,1895.4371337890625,0.0,2854.63818359375,0.8909558653831482,1.0,0.0,3.0,1.0,0.0
18008280,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9513400793075562,0.3981937170028686,0.3586446940898895,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8979797363281,0.9771499037742616,0.4316087961196899,0.4088409841060638,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9590524435043336,0.4072496592998504,0.2852921187877655,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9330303072929382,0.3781410157680511,0.3587942123413086,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7984848618507385,0.2371432781219482,1.0731565952301023,284.89801025390625,284.95001220703125,300.3707580566406,297.16571044921875,298.4920654296875,297.22979736328125,284.8990173339844,1.0,0.5417125821113586,0.5551533699035645,0.5551533699035645,1.0,1.0,-2.983386993408203,1.194372057914734,1.7890149354934692,0.5236828327178955,0.8459621667861938,0.8459621667861938,0.0,111.3147964477539,115.0,72381.953125,0.0,2076.760498046875,1.0,278.2577209472656,283.1066589355469,300.1651306152344,304.90643310546875,293.1499938964844,293.1499938964844,278.54998779296875,40156.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413828611373901,1.0,0.0,0.0,3.5674798488616943,3.567503929138184,8.492124834447168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.142578125,0.0,1473.68017578125,1895.4371337890625,0.0,2854.63818359375,0.8909558653831482,1.0,0.0,3.0,1.0,0.0
18008340,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9538823962211608,0.4000681936740875,0.3601112067699432,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.9797309637069702,0.434195876121521,0.4110881686210632,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9611114859580994,0.408653199672699,0.286119133234024,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9356588125228882,0.3798525929450989,0.3602357804775238,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000587224960327,0.2378751039505005,1.0758318901062012,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.51580810546875,297.23541259765625,285.0018920898437,1.0,0.5439156293869019,0.5532524585723877,0.5532524585723877,1.0,1.0,-2.9937801361083984,1.196250081062317,1.797530174255371,0.5229067802429199,0.9387036561965942,0.9387036561965942,0.0,111.36071014404295,133.0,72024.0859375,0.0,2094.873779296875,1.0,278.54180908203125,283.22021484375,300.1623229980469,304.7929992675781,293.1499938964844,293.1499938964844,278.25,33818.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336856961250305,1.0,0.0,0.0,3.6791892051696777,3.679213047027588,9.03228226434294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.9765625,0.0,1549.4306640625,1895.4371337890625,0.0,2782.781982421875,0.9101905822753906,1.0,0.0,3.0,1.0,0.0
18008400,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9538823962211608,0.4000681936740875,0.3601112067699432,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.9797309637069702,0.434195876121521,0.4110881686210632,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9611114859580994,0.408653199672699,0.286119133234024,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9356588125228882,0.3798525929450989,0.3602357804775238,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000587224960327,0.2378751039505005,1.0758318901062012,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.51580810546875,297.23541259765625,285.0018920898437,1.0,0.5439156293869019,0.5532524585723877,0.5532524585723877,1.0,1.0,-2.9937801361083984,1.196250081062317,1.797530174255371,0.5229067802429199,0.9387036561965942,0.9387036561965942,0.0,111.36071014404295,133.0,72024.0859375,0.0,2094.873779296875,1.0,278.54180908203125,283.22021484375,300.1623229980469,304.7929992675781,293.1499938964844,293.1499938964844,278.25,33818.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336856961250305,1.0,0.0,0.0,3.6791892051696777,3.679213047027588,9.03228226434294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.9765625,0.0,1549.4306640625,1895.4371337890625,0.0,2782.781982421875,0.9101905822753906,1.0,0.0,3.0,1.0,0.0
18008460,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9298754930496216,0.4006605148315429,0.3612276911735534,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.92242431640625,0.9591680765151978,0.4359181225299835,0.4132355451583862,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9373652935028076,0.409082293510437,0.2868291735649109,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119214415550232,0.3807881474494934,0.361629456281662,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7817670702934265,0.2380983829498291,1.0790026187896729,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5335998535156,297.23150634765625,284.92352294921875,1.0,0.5506621599197388,0.5513818264007568,0.5513818264007568,1.0,1.0,-3.004049301147461,1.198042631149292,1.8060067892074585,0.5222983360290527,0.8676381707191467,0.8676381707191467,0.0,119.73226928710938,151.0,72795.3671875,0.0,2155.533935546875,1.0,278.2575378417969,283.1185607910156,300.2128295898437,304.9698486328125,293.1499938964844,293.1499938964844,278.54998779296875,37976.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391490578651428,1.0,0.0,0.0,3.5794837474823,3.579507350921631,8.549368999410945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.30078125,0.0,1470.62109375,1895.4371337890625,0.0,2833.765625,0.8916310667991638,1.0,0.0,3.0,1.0,0.0
18008520,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9298754930496216,0.4006605148315429,0.3612276911735534,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.92242431640625,0.9591680765151978,0.4359181225299835,0.4132355451583862,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9373652935028076,0.409082293510437,0.2868291735649109,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119214415550232,0.3807881474494934,0.361629456281662,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7817670702934265,0.2380983829498291,1.0790026187896729,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5335998535156,297.23150634765625,284.92352294921875,1.0,0.5506621599197388,0.5513818264007568,0.5513818264007568,1.0,1.0,-3.004049301147461,1.198042631149292,1.8060067892074585,0.5222983360290527,0.8676381707191467,0.8676381707191467,0.0,119.73226928710938,151.0,72795.3671875,0.0,2155.533935546875,1.0,278.2575378417969,283.1185607910156,300.2128295898437,304.9698486328125,293.1499938964844,293.1499938964844,278.54998779296875,37976.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391490578651428,1.0,0.0,0.0,3.5794837474823,3.579507350921631,8.549368999410945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.30078125,0.0,1470.62109375,1895.4371337890625,0.0,2833.765625,0.8916310667991638,1.0,0.0,3.0,1.0,0.0
18008580,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9007863402366638,0.4020439386367798,0.3627099394798279,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01336669921875,0.9297733306884766,0.4382100999355316,0.4156993627548218,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9070767164230348,0.4101352095603943,0.2877779006958008,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854320645332336,0.3821987211704254,0.3632870018482208,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7596613764762878,0.2385759800672531,1.082957148551941,285.0133361816406,284.95001220703125,300.5399169921875,297.2193908691406,298.55487060546875,297.233642578125,285.0114440917969,1.0,0.5599966645240784,0.5495111346244812,0.5495111346244812,1.0,1.0,-3.016672849655152,1.2008366584777832,1.815836191177368,0.5220009684562683,0.962633490562439,0.962633490562439,0.0,132.04994201660156,169.0,72620.2890625,0.0,2241.091064453125,1.0,278.5427551269531,283.2159729003906,300.2066955566406,304.8761291503906,293.1499938964844,293.1499938964844,278.25,32931.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335772752761841,1.0,0.0,0.0,3.716187000274658,3.716211080551148,9.21485309390846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.2978515625,0.0,1584.68115234375,1895.4371337890625,0.0,2781.77099609375,0.9177100658416748,1.0,0.0,3.0,1.0,0.0
18008640,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9007863402366638,0.4020439386367798,0.3627099394798279,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01336669921875,0.9297733306884766,0.4382100999355316,0.4156993627548218,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9070767164230348,0.4101352095603943,0.2877779006958008,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854320645332336,0.3821987211704254,0.3632870018482208,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7596613764762878,0.2385759800672531,1.082957148551941,285.0133361816406,284.95001220703125,300.5399169921875,297.2193908691406,298.55487060546875,297.233642578125,285.0114440917969,1.0,0.5599966645240784,0.5495111346244812,0.5495111346244812,1.0,1.0,-3.016672849655152,1.2008366584777832,1.815836191177368,0.5220009684562683,0.962633490562439,0.962633490562439,0.0,132.04994201660156,169.0,72620.2890625,0.0,2241.091064453125,1.0,278.5427551269531,283.2159729003906,300.2066955566406,304.8761291503906,293.1499938964844,293.1499938964844,278.25,32931.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335772752761841,1.0,0.0,0.0,3.716187000274658,3.716211080551148,9.21485309390846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.2978515625,0.0,1584.68115234375,1895.4371337890625,0.0,2781.77099609375,0.9177100658416748,1.0,0.0,3.0,1.0,0.0
18008700,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871434926986694,0.402195930480957,0.3634045124053955,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88037109375,0.9142833948135376,0.438981145620346,0.4169227182865143,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8931260108947754,0.4102478623390198,0.2882423102855682,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8722679018974304,0.3825714886188507,0.3641132116317749,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7487911581993103,0.2385976016521453,1.0849976539611816,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.5630798339844,297.2308959960937,284.8777160644531,1.0,0.565261960029602,0.548575758934021,0.548575758934021,1.0,1.0,-3.022988557815552,1.2022038698196411,1.8207846879959104,0.5219281315803528,0.873515784740448,0.873515784740448,0.0,139.3472442626953,169.0,73597.375,0.0,2290.003173828125,1.0,278.29620361328125,283.0654602050781,300.2576904296875,305.11749267578125,293.1499938964844,293.1499938964844,278.25,37039.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389574289321899,1.0,0.0,0.0,3.691961526870728,3.691986322402954,9.09510333713115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.462890625,0.0,1588.2222900390625,1895.4371337890625,0.0,2831.975830078125,0.9133049845695496,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8730983734130859,0.4021748900413513,0.3636860847473144,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134216308594,0.8994696140289307,0.439613938331604,0.4178392887115478,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8788987398147583,0.4102052450180053,0.2884524762630462,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8589560389518738,0.3828066885471344,0.3646633625030517,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7378907203674316,0.2385019063949585,1.0861726999282837,284.9134521484375,284.95001220703125,300.5955505371094,297.236328125,298.5700378417969,297.2265930175781,284.9150695800781,1.0,0.5706334710121155,0.5475315451622009,0.5475315451622009,1.0,1.0,-3.02675724029541,1.202303767204285,1.824453353881836,0.521113932132721,0.8769664764404297,0.8769664764404297,0.0,147.45809936523438,187.0,73444.7265625,0.0,2338.684814453125,1.0,278.2574157714844,283.0970764160156,300.2519226074219,305.0550842285156,293.1499938964844,293.1499938964844,278.54998779296875,37903.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399932980537415,1.0,0.0,0.0,3.626603126525879,3.626627206802368,8.775934361437976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.8134765625,0.0,1521.4447021484375,1895.4371337890625,0.0,2841.652587890625,0.9018646478652954,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8503425121307373,0.4032800197601318,0.3650209903717041,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.01202392578125,0.8758233189582825,0.4417090117931366,0.4202406108379364,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8555829524993896,0.4110368192195892,0.2893345654010772,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8373801112174988,0.3839970827102661,0.3662400543689728,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.719745934009552,0.2387498617172241,1.0897518396377563,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5893859863281,297.22711181640625,285.0101928710937,1.0,0.5819233655929565,0.5454429984092712,0.5454429984092712,1.0,1.0,-3.038499593734741,1.2042865753173828,1.8342130184173584,0.52018141746521,0.974264681339264,0.974264681339264,0.0,163.8491973876953,205.0,73190.8359375,0.0,2445.105224609375,1.0,278.5431213378906,283.2022399902344,300.24102783203125,304.9500427246094,293.1499938964844,293.1499938964844,278.25,33038.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345842361450195,1.0,0.0,0.0,3.7566230297088623,3.7566475868225098,9.416478405910312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.4130859375,0.0,1632.25341796875,1895.4371337890625,0.0,2791.16015625,0.9269208908081056,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8503425121307373,0.4032800197601318,0.3650209903717041,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.01202392578125,0.8758233189582825,0.4417090117931366,0.4202406108379364,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8555829524993896,0.4110368192195892,0.2893345654010772,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8373801112174988,0.3839970827102661,0.3662400543689728,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.719745934009552,0.2387498617172241,1.0897518396377563,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5893859863281,297.22711181640625,285.0101928710937,1.0,0.5819233655929565,0.5454429984092712,0.5454429984092712,1.0,1.0,-3.038499593734741,1.2042865753173828,1.8342130184173584,0.52018141746521,0.974264681339264,0.974264681339264,0.0,163.8491973876953,205.0,73190.8359375,0.0,2445.105224609375,1.0,278.5431213378906,283.2022399902344,300.24102783203125,304.9500427246094,293.1499938964844,293.1499938964844,278.25,33038.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345842361450195,1.0,0.0,0.0,3.7566230297088623,3.7566475868225098,9.416478405910312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.4130859375,0.0,1632.25341796875,1895.4371337890625,0.0,2791.16015625,0.9269208908081056,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304323554039001,0.4032027125358581,0.3658959865570068,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086608886719,0.8549561500549316,0.442968875169754,0.4223343133926391,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8352915644645691,0.4109516143798828,0.289965957403183,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8183090686798096,0.3844410181045532,0.3675496280193329,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7017574310302734,0.2384989112615585,1.092579960823059,284.9086608886719,284.95001220703125,300.7054748535156,297.2685241699219,298.60321044921875,297.2193298339844,284.9104919433594,1.0,0.5934349894523621,0.5433544516563416,0.5433544516563416,1.0,1.0,-3.047809362411499,1.20513653755188,1.8426728248596191,0.5188416242599487,0.8838806748390198,0.8838806748390198,0.0,181.5561370849609,193.0,74002.2265625,0.0,2554.540771484375,1.0,278.25689697265625,283.08026123046875,300.2839050292969,305.1249084472656,293.1499938964844,293.1499938964844,278.54998779296875,38017.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409208655357361,1.0,0.0,0.0,3.666079521179199,3.666104078292847,8.968030442702002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.642578125,0.0,1566.2969970703125,1895.4371337890625,0.0,2850.320068359375,0.9107417464256288,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304323554039001,0.4032027125358581,0.3658959865570068,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086608886719,0.8549561500549316,0.442968875169754,0.4223343133926391,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8352915644645691,0.4109516143798828,0.289965957403183,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8183090686798096,0.3844410181045532,0.3675496280193329,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7017574310302734,0.2384989112615585,1.092579960823059,284.9086608886719,284.95001220703125,300.7054748535156,297.2685241699219,298.60321044921875,297.2193298339844,284.9104919433594,1.0,0.5934349894523621,0.5433544516563416,0.5433544516563416,1.0,1.0,-3.047809362411499,1.20513653755188,1.8426728248596191,0.5188416242599487,0.8838806748390198,0.8838806748390198,0.0,181.5561370849609,193.0,74002.2265625,0.0,2554.540771484375,1.0,278.25689697265625,283.08026123046875,300.2839050292969,305.1249084472656,293.1499938964844,293.1499938964844,278.54998779296875,38017.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409208655357361,1.0,0.0,0.0,3.666079521179199,3.666104078292847,8.968030442702002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.642578125,0.0,1566.2969970703125,1895.4371337890625,0.0,2850.320068359375,0.9107417464256288,1.0,0.0,3.0,1.0,0.0
18009060,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8263123035430908,0.4042093157768249,0.3666755855083465,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8511544466018677,0.4450048208236694,0.4241976737976074,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8310110569000244,0.4117193818092346,0.2904454171657562,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.814323365688324,0.3855492770671844,0.3685674965381622,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6974530816078186,0.2386480271816253,1.0934364795684814,285.00927734375,284.95001220703125,300.7597351074219,297.2837829589844,298.621826171875,297.22003173828125,285.00732421875,1.0,0.5962120890617371,0.5413092970848083,0.5413092970848083,1.0,1.0,-3.0538156032562256,1.2045842409133911,1.849231243133545,0.5167266130447388,0.9805122017860411,0.9805122017860411,0.0,186.24903869628903,181.0,73586.28125,0.0,2590.438232421875,1.0,278.5433654785156,283.1894226074219,300.2710876464844,305.0096435546875,293.1499938964844,293.1499938964844,278.25,33252.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353210091590881,1.0,0.0,0.0,3.787604331970215,3.7876291275024414,9.57243628363358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.85546875,0.0,1670.380859375,1895.4371337890625,0.0,2798.0322265625,0.9340550899505616,1.0,0.0,3.0,1.0,0.0
18009120,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8263123035430908,0.4042093157768249,0.3666755855083465,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8511544466018677,0.4450048208236694,0.4241976737976074,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8310110569000244,0.4117193818092346,0.2904454171657562,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.814323365688324,0.3855492770671844,0.3685674965381622,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6974530816078186,0.2386480271816253,1.0934364795684814,285.00927734375,284.95001220703125,300.7597351074219,297.2837829589844,298.621826171875,297.22003173828125,285.00732421875,1.0,0.5962120890617371,0.5413092970848083,0.5413092970848083,1.0,1.0,-3.0538156032562256,1.2045842409133911,1.849231243133545,0.5167266130447388,0.9805122017860411,0.9805122017860411,0.0,186.24903869628903,181.0,73586.28125,0.0,2590.438232421875,1.0,278.5433654785156,283.1894226074219,300.2710876464844,305.0096435546875,293.1499938964844,293.1499938964844,278.25,33252.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353210091590881,1.0,0.0,0.0,3.787604331970215,3.7876291275024414,9.57243628363358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.85546875,0.0,1670.380859375,1895.4371337890625,0.0,2798.0322265625,0.9340550899505616,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8290594816207886,0.404168426990509,0.3668104410171509,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022216796875,0.854874849319458,0.4463107287883758,0.4255264103412628,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.833748459815979,0.4116896986961365,0.2905165553092956,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8173733949661255,0.3860232830047607,0.3690954148769378,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6998082995414734,0.2384308129549026,1.092543363571167,284.9022521972656,284.95001220703125,300.8134460449219,297.29840087890625,298.635498046875,297.213623046875,284.90411376953125,1.0,0.594709575176239,0.5392642021179199,0.5392642021179199,1.0,1.0,-3.0552306175231934,1.201995015144348,1.8532356023788448,0.5137223601341248,0.8841752409934998,0.8841752409934998,0.0,183.7405242919922,169.0,74211.7734375,0.0,2580.084716796875,1.0,278.2567138671875,283.06689453125,300.3114318847656,305.1706237792969,293.1499938964844,293.1499938964844,278.54998779296875,38357.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841185986995697,1.0,0.0,0.0,3.686279058456421,3.686303853988648,9.067127280104614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.9248046875,0.0,1591.7178955078125,1895.4371337890625,0.0,2852.7978515625,0.9154582023620604,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8290594816207886,0.404168426990509,0.3668104410171509,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022216796875,0.854874849319458,0.4463107287883758,0.4255264103412628,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.833748459815979,0.4116896986961365,0.2905165553092956,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8173733949661255,0.3860232830047607,0.3690954148769378,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6998082995414734,0.2384308129549026,1.092543363571167,284.9022521972656,284.95001220703125,300.8134460449219,297.29840087890625,298.635498046875,297.213623046875,284.90411376953125,1.0,0.594709575176239,0.5392642021179199,0.5392642021179199,1.0,1.0,-3.0552306175231934,1.201995015144348,1.8532356023788448,0.5137223601341248,0.8841752409934998,0.8841752409934998,0.0,183.7405242919922,169.0,74211.7734375,0.0,2580.084716796875,1.0,278.2567138671875,283.06689453125,300.3114318847656,305.1706237792969,293.1499938964844,293.1499938964844,278.54998779296875,38357.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841185986995697,1.0,0.0,0.0,3.686279058456421,3.686303853988648,9.067127280104614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.9248046875,0.0,1591.7178955078125,1895.4371337890625,0.0,2852.7978515625,0.9154582023620604,1.0,0.0,3.0,1.0,0.0
18009300,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8322978019714355,0.4046556055545807,0.3668498396873474,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0229187011719,0.8587681651115417,0.4473303258419037,0.4261464476585388,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8369945287704468,0.4120697677135467,0.2905173301696777,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207193613052368,0.386572927236557,0.3693022429943084,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7027202248573303,0.2385189831256866,1.0917803049087524,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6445007324219,297.21417236328125,285.0250549316406,1.0,0.592923641204834,0.5382416248321533,0.5382416248321533,1.0,1.0,-3.0553500652313232,1.2004469633102417,1.854903101921081,0.511974573135376,0.9686954617500304,0.9686954617500304,0.0,180.72169494628903,169.0,73466.0,0.0,2564.592041015625,1.0,278.5030517578125,283.1999816894531,300.2779541015625,304.9643249511719,293.1499938964844,293.1499938964844,278.54998779296875,34111.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361413478851318,1.0,0.0,0.0,3.73424220085144,3.734266519546509,9.30461112602643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.7734375,0.0,1614.4677734375,1895.4371337890625,0.0,2805.685791015625,0.9244905114173888,1.0,0.0,3.0,1.0,0.0
18009360,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8372301459312439,0.4053206145763397,0.3672665655612945,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0066223144531,0.8644400835037231,0.4485015273094177,0.4270546436309814,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8419079184532166,0.4126157164573669,0.2907528877258301,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8256006836891174,0.3872654736042022,0.3697601556777954,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7071354389190674,0.2387241125106811,1.091770052909851,285.0066223144531,284.95001220703125,300.8666076660156,297.3123779296875,298.6547241210937,297.2165222167969,285.0048828125,1.0,0.5908165574073792,0.537307620048523,0.537307620048523,1.0,1.0,-3.0577621459960938,1.200003743171692,1.8577582836151123,0.5108580589294434,0.9802480936050416,0.9802480936050416,0.0,176.62657165527344,157.0,73677.4375,0.0,2547.84228515625,1.0,278.5433349609375,283.1815490722656,300.2972717285156,305.04345703125,293.1499938964844,293.1499938964844,278.25,33464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350892066955566,1.0,0.0,0.0,3.798438310623169,3.798463344573975,9.627276540413732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.2890625,0.0,1684.9237060546875,1895.4371337890625,0.0,2795.8701171875,0.9367406964302064,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8479753136634827,0.4054127633571625,0.367287665605545,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90203857421875,0.8770416378974915,0.4499697983264923,0.4282861948013305,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8528105020523071,0.4127441346645355,0.2907508611679077,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8362829089164734,0.3878799378871918,0.3701708912849426,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7164714336395264,0.23866006731987,1.0903786420822144,284.90203857421875,284.95001220703125,300.919189453125,297.3256530761719,298.66912841796875,297.2120666503906,284.9039306640625,1.0,0.5855787992477417,0.5354395508766174,0.5354395508766174,1.0,1.0,-3.058094024658203,1.1971609592437744,1.8609330654144287,0.5078261494636536,0.8845929503440857,0.8845929503440857,0.0,167.70774841308594,145.0,74264.15625,0.0,2501.9560546875,1.0,278.25665283203125,283.06158447265625,300.33721923828125,305.2005920410156,293.1499938964844,293.1499938964844,278.54998779296875,38459.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406448364257812,1.0,0.0,0.0,3.6928694248199454,3.692894220352173,9.099576914195496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.669921875,0.0,1600.0101318359375,1895.4371337890625,0.0,2847.740478515625,0.9170198440551758,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8479753136634827,0.4054127633571625,0.367287665605545,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90203857421875,0.8770416378974915,0.4499697983264923,0.4282861948013305,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8528105020523071,0.4127441346645355,0.2907508611679077,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8362829089164734,0.3878799378871918,0.3701708912849426,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7164714336395264,0.23866006731987,1.0903786420822144,284.90203857421875,284.95001220703125,300.919189453125,297.3256530761719,298.66912841796875,297.2120666503906,284.9039306640625,1.0,0.5855787992477417,0.5354395508766174,0.5354395508766174,1.0,1.0,-3.058094024658203,1.1971609592437744,1.8609330654144287,0.5078261494636536,0.8845929503440857,0.8845929503440857,0.0,167.70774841308594,145.0,74264.15625,0.0,2501.9560546875,1.0,278.25665283203125,283.06158447265625,300.33721923828125,305.2005920410156,293.1499938964844,293.1499938964844,278.54998779296875,38459.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406448364257812,1.0,0.0,0.0,3.6928694248199454,3.692894220352173,9.099576914195496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.669921875,0.0,1600.0101318359375,1895.4371337890625,0.0,2847.740478515625,0.9170198440551758,1.0,0.0,3.0,1.0,0.0
18009540,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.863114595413208,0.406663566827774,0.3677074611186981,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072937011719,0.8941984176635742,0.4523103535175323,0.4298191666603088,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8680979609489441,0.4138014912605285,0.2909803390502929,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8509774804115295,0.3892433643341064,0.3708152174949646,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7283206582069397,0.2390797436237335,1.0895427465438845,285.0072631835937,284.95001220703125,300.9711608886719,297.3382568359375,298.6886901855469,297.2164611816406,285.0054626464844,1.0,0.5796187520027161,0.5335715413093567,0.5335715413093567,1.0,1.0,-3.060478925704956,1.1951888799667358,1.86529004573822,0.5050137639045715,0.981611669063568,0.981611669063568,0.0,157.04148864746094,133.0,73718.1953125,0.0,2450.794921875,1.0,278.54351806640625,283.1770324707031,300.32275390625,305.0725402832031,293.1499938964844,293.1499938964844,278.25,33499.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344600796699524,1.0,0.0,0.0,3.8044261932373047,3.8044512271881104,9.657653663452948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.591796875,0.0,1692.3558349609375,1895.4371337890625,0.0,2790.00244140625,0.9380301833152772,1.0,0.0,3.0,1.0,0.0
18009600,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.863114595413208,0.406663566827774,0.3677074611186981,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072937011719,0.8941984176635742,0.4523103535175323,0.4298191666603088,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8680979609489441,0.4138014912605285,0.2909803390502929,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8509774804115295,0.3892433643341064,0.3708152174949646,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7283206582069397,0.2390797436237335,1.0895427465438845,285.0072631835937,284.95001220703125,300.9711608886719,297.3382568359375,298.6886901855469,297.2164611816406,285.0054626464844,1.0,0.5796187520027161,0.5335715413093567,0.5335715413093567,1.0,1.0,-3.060478925704956,1.1951888799667358,1.86529004573822,0.5050137639045715,0.981611669063568,0.981611669063568,0.0,157.04148864746094,133.0,73718.1953125,0.0,2450.794921875,1.0,278.54351806640625,283.1770324707031,300.32275390625,305.0725402832031,293.1499938964844,293.1499938964844,278.25,33499.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344600796699524,1.0,0.0,0.0,3.8044261932373047,3.8044512271881104,9.657653663452948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.591796875,0.0,1692.3558349609375,1895.4371337890625,0.0,2790.00244140625,0.9380301833152772,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8807861804962158,0.4068127274513244,0.3677150905132293,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020690917969,0.9144801497459412,0.4538951218128204,0.4310907423496246,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8860057592391968,0.4140258431434631,0.2909940481185913,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8683319687843323,0.3899468183517456,0.3712402880191803,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.741753339767456,0.2391075044870376,1.0882365703582764,284.9020690917969,284.95001220703125,301.0224609375,297.3501281738281,298.7030029296875,297.2130126953125,284.9039611816406,1.0,0.5732244253158569,0.5317514538764954,0.5317514538764954,1.0,1.0,-3.060981512069702,1.1924313306808472,1.8685503005981443,0.5020394325256348,0.8858518600463867,0.8858518600463867,0.0,146.17774963378906,121.0,74310.4921875,0.0,2395.017822265625,1.0,278.2566223144531,283.05645751953125,300.3617553710937,305.2288818359375,293.1499938964844,293.1499938964844,278.54998779296875,38460.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400334715843201,1.0,0.0,0.0,3.699038982391357,3.699064016342163,9.130006901614252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.2763671875,0.0,1607.07470703125,1895.4371337890625,0.0,2842.02783203125,0.9183894991874696,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8807861804962158,0.4068127274513244,0.3677150905132293,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020690917969,0.9144801497459412,0.4538951218128204,0.4310907423496246,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8860057592391968,0.4140258431434631,0.2909940481185913,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8683319687843323,0.3899468183517456,0.3712402880191803,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.741753339767456,0.2391075044870376,1.0882365703582764,284.9020690917969,284.95001220703125,301.0224609375,297.3501281738281,298.7030029296875,297.2130126953125,284.9039611816406,1.0,0.5732244253158569,0.5317514538764954,0.5317514538764954,1.0,1.0,-3.060981512069702,1.1924313306808472,1.8685503005981443,0.5020394325256348,0.8858518600463867,0.8858518600463867,0.0,146.17774963378906,121.0,74310.4921875,0.0,2395.017822265625,1.0,278.2566223144531,283.05645751953125,300.3617553710937,305.2288818359375,293.1499938964844,293.1499938964844,278.54998779296875,38460.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400334715843201,1.0,0.0,0.0,3.699038982391357,3.699064016342163,9.130006901614252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.2763671875,0.0,1607.07470703125,1895.4371337890625,0.0,2842.02783203125,0.9183894991874696,1.0,0.0,3.0,1.0,0.0
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.904065728187561,0.4081084132194519,0.3681349456310272,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081481933594,0.9426739811897278,0.4563461542129516,0.4326843321323395,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9096248149871826,0.4151654839515686,0.2912499904632568,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8912654519081116,0.3913865685462951,0.3719148933887481,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.759635865688324,0.2395934015512466,1.0875173807144165,285.0081481933594,284.95001220703125,301.0730895996094,297.3612365722656,298.72235107421875,297.2181396484375,285.00634765625,1.0,0.5666053891181946,0.529931366443634,0.529931366443634,1.0,1.0,-3.063647508621216,1.1905910968780518,1.873056411743164,0.4993110001087188,0.98377788066864,0.98377788066864,0.0,134.44223022460938,109.0,73760.5703125,0.0,2338.65087890625,1.0,278.5435485839844,283.17266845703125,300.345947265625,305.0992431640625,293.1499938964844,293.1499938964844,278.25,33500.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338943123817444,1.0,0.0,0.0,3.81024432182312,3.810269355773926,9.687214514997322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.974609375,0.0,1699.3404541015625,1895.4371337890625,0.0,2784.7265625,0.9393495917320251,1.0,0.0,3.0,1.0,0.0
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.904065728187561,0.4081084132194519,0.3681349456310272,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081481933594,0.9426739811897278,0.4563461542129516,0.4326843321323395,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9096248149871826,0.4151654839515686,0.2912499904632568,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8912654519081116,0.3913865685462951,0.3719148933887481,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.759635865688324,0.2395934015512466,1.0875173807144165,285.0081481933594,284.95001220703125,301.0730895996094,297.3612365722656,298.72235107421875,297.2181396484375,285.00634765625,1.0,0.5666053891181946,0.529931366443634,0.529931366443634,1.0,1.0,-3.063647508621216,1.1905910968780518,1.873056411743164,0.4993110001087188,0.98377788066864,0.98377788066864,0.0,134.44223022460938,109.0,73760.5703125,0.0,2338.65087890625,1.0,278.5435485839844,283.17266845703125,300.345947265625,305.0992431640625,293.1499938964844,293.1499938964844,278.25,33500.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338943123817444,1.0,0.0,0.0,3.81024432182312,3.810269355773926,9.687214514997322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.974609375,0.0,1699.3404541015625,1895.4371337890625,0.0,2784.7265625,0.9393495917320251,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.91861891746521,0.4082836806774139,0.3683571219444275,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8707275390625,0.9581639170646667,0.457250714302063,0.4335158467292785,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9246840476989746,0.4153867959976196,0.2914043366909027,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.904699206352234,0.3918331265449524,0.3722891807556152,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704041600227356,0.2396810054779052,1.0873534679412842,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7298583984375,297.2174987792969,284.8676452636719,1.0,0.5632957220077515,0.5290213227272034,0.5290213227272034,1.0,1.0,-3.0653584003448486,1.18980610370636,1.8755524158477783,0.4981205761432647,0.8893585205078125,0.8893585205078125,0.0,128.5517578125,109.0,74668.0859375,0.0,2310.99462890625,1.0,278.294189453125,283.0182189941406,300.39263916015625,305.33087158203125,293.1499938964844,293.1499938964844,278.25,37340.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388540148735046,1.0,0.0,0.0,3.782066345214844,3.7820920944213854,9.544464774080552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.1318359375,0.0,1695.5181884765625,1895.4371337890625,0.0,2831.01025390625,0.9337772130966188,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9338437914848328,0.4082911908626556,0.3681541085243225,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.9724577069282532,0.4580278396606445,0.4340273737907409,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9400403499603271,0.4154612421989441,0.2912985682487488,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9193353056907654,0.3921537101268768,0.3723800778388977,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.781430184841156,0.2396697402000427,1.0863378047943115,284.9012451171875,284.95001220703125,301.1230163574219,297.37158203125,298.7362365722656,297.2152404785156,284.9032592773437,1.0,0.5598275065422058,0.5281283259391785,0.5281283259391785,1.0,1.0,-3.0644922256469727,1.1879456043243408,1.876546621322632,0.4963923990726471,0.8870545029640198,0.8870545029640198,0.0,122.99358367919922,97.0,74360.21875,0.0,2280.361572265625,1.0,278.2567749023437,283.0504150390625,300.383544921875,305.25518798828125,293.1499938964844,293.1499938964844,278.54998779296875,38469.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395214676856995,1.0,0.0,0.0,3.7061707973480233,3.706195831298828,9.16524641070282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.6640625,0.0,1615.32421875,1895.4371337890625,0.0,2837.24462890625,0.9199231863021852,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9702807068824768,0.409612774848938,0.3686069548130035,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078125,0.9990000128746032,0.4606228470802307,0.4325428307056427,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9755271077156068,0.4166635870933532,0.2916060388088226,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9573275446891784,0.3936485648155212,0.3731175065040588,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8097577095031738,0.2401852309703827,1.085816740989685,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.7550048828125,297.2208557128906,285.0054931640625,1.0,0.5528514981269836,0.5263423919677734,0.5263423919677734,1.0,1.0,-3.065166711807251,1.1852285861968994,1.879938125610352,0.4934443235397339,0.9853505492210388,0.9853505492210388,0.0,111.35863494873048,117.0,73775.2421875,0.0,2219.835205078125,1.0,278.5436096191406,283.1667785644531,300.3661193847656,305.1228942871094,293.1499938964844,293.1499938964844,278.25,33515.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334473967552185,1.0,0.0,0.0,3.816463470458984,3.816488742828369,9.718863793750645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.6025390625,0.0,1706.938720703125,1895.4371337890625,0.0,2780.560546875,0.9407653212547302,1.0,0.0,3.0,1.0,0.0
