time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9702807068824768,0.409612774848938,0.3686069548130035,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078125,0.9990000128746032,0.4606228470802307,0.4325428307056427,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9755271077156068,0.4166635870933532,0.2916060388088226,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9573275446891784,0.3936485648155212,0.3731175065040588,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8097577095031738,0.2401852309703827,1.085816740989685,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.7550048828125,297.2208557128906,285.0054931640625,1.0,0.5528514981269836,0.5263423919677734,0.5263423919677734,1.0,1.0,-3.065166711807251,1.1852285861968994,1.879938125610352,0.4934443235397339,0.9853505492210388,0.9853505492210388,0.0,111.35863494873048,117.0,73775.2421875,0.0,2219.835205078125,1.0,278.5436096191406,283.1667785644531,300.3661193847656,305.1228942871094,293.1499938964844,293.1499938964844,278.25,33515.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334473967552185,1.0,0.0,0.0,3.816463470458984,3.816488742828369,9.718863793750645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.6025390625,0.0,1706.938720703125,1895.4371337890625,0.0,2780.560546875,0.9407653212547302,1.0,0.0,3.0,1.0,0.0
18010140,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9661686420440674,0.4097182750701904,0.3690108358860016,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8962097167969,0.9990000128746032,0.4649348855018616,0.4382092952728271,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9717320203781128,0.4170967042446136,0.2920797765254974,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9533790349960328,0.3943735957145691,0.3740349113941192,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8062126636505127,0.2402138262987136,1.0867514610290527,284.89617919921875,284.95001220703125,301.2206115722656,297.3897705078125,298.7748107910156,297.2284545898437,284.9003601074219,1.0,0.5546071529388428,0.5245564579963684,0.5245564579963684,1.0,1.0,-3.062056064605713,1.1808658838272097,1.8811900615692136,0.4897917807102203,0.8799177408218384,0.8799177408218384,0.0,112.65203094482422,137.0,74175.7734375,0.0,2230.584228515625,1.0,278.2569580078125,283.04669189453125,300.3978881835937,305.2493896484375,293.1499938964844,293.1499938964844,278.54998779296875,38509.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838320791721344,1.0,0.0,0.0,3.6954617500305176,3.6954867839813232,9.112357020057972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.263671875,0.0,1603.351806640625,1895.4371337890625,0.0,2826.0302734375,0.9176347255706788,1.0,0.0,3.0,1.0,0.0
18010200,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9661686420440674,0.4097182750701904,0.3690108358860016,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8962097167969,0.9990000128746032,0.4649348855018616,0.4382092952728271,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9717320203781128,0.4170967042446136,0.2920797765254974,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9533790349960328,0.3943735957145691,0.3740349113941192,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8062126636505127,0.2402138262987136,1.0867514610290527,284.89617919921875,284.95001220703125,301.2206115722656,297.3897705078125,298.7748107910156,297.2284545898437,284.9003601074219,1.0,0.5546071529388428,0.5245564579963684,0.5245564579963684,1.0,1.0,-3.062056064605713,1.1808658838272097,1.8811900615692136,0.4897917807102203,0.8799177408218384,0.8799177408218384,0.0,112.65203094482422,137.0,74175.7734375,0.0,2230.584228515625,1.0,278.2569580078125,283.04669189453125,300.3978881835937,305.2493896484375,293.1499938964844,293.1499938964844,278.54998779296875,38509.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838320791721344,1.0,0.0,0.0,3.6954617500305176,3.6954867839813232,9.112357020057972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.263671875,0.0,1603.351806640625,1895.4371337890625,0.0,2826.0302734375,0.9176347255706788,1.0,0.0,3.0,1.0,0.0
18010260,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9426926374435424,0.4110674858093261,0.3702846169471741,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242004394531,0.9831812977790833,0.4661775231361389,0.4416240453720093,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9488344788551332,0.4182906448841095,0.2930280864238739,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9292289614677428,0.3959417939186096,0.3756521344184875,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7874115109443665,0.2407341450452804,1.0901504755020142,285.02423095703125,284.95001220703125,301.2682189941406,297.3975830078125,298.7895812988281,297.2275085449219,285.02276611328125,1.0,0.5627378225326538,0.5228846669197083,0.5228846669197083,1.0,1.0,-3.0849921703338623,1.1877394914627075,1.8972526788711548,0.4912200570106506,1.0,1.0,0.0,121.52239227294922,157.0,74096.453125,0.0,2311.48486328125,1.0,278.54278564453125,283.1725158691406,300.3873596191406,305.1595153808594,293.1499938964844,293.1499938964844,278.25,33136.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331505656242371,1.0,0.0,0.0,3.8271563053131104,3.827181577682495,9.77340050667408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.021484375,0.0,1716.875,1895.4371337890625,0.0,2777.793701171875,0.943238377571106,1.0,0.0,3.0,1.0,0.0
18010320,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9426926374435424,0.4110674858093261,0.3702846169471741,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242004394531,0.9831812977790833,0.4661775231361389,0.4416240453720093,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9488344788551332,0.4182906448841095,0.2930280864238739,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9292289614677428,0.3959417939186096,0.3756521344184875,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7874115109443665,0.2407341450452804,1.0901504755020142,285.02423095703125,284.95001220703125,301.2682189941406,297.3975830078125,298.7895812988281,297.2275085449219,285.02276611328125,1.0,0.5627378225326538,0.5228846669197083,0.5228846669197083,1.0,1.0,-3.0849921703338623,1.1877394914627075,1.8972526788711548,0.4912200570106506,1.0,1.0,0.0,121.52239227294922,157.0,74096.453125,0.0,2311.48486328125,1.0,278.54278564453125,283.1725158691406,300.3873596191406,305.1595153808594,293.1499938964844,293.1499938964844,278.25,33136.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331505656242371,1.0,0.0,0.0,3.8271563053131104,3.827181577682495,9.77340050667408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.021484375,0.0,1716.875,1895.4371337890625,0.0,2777.793701171875,0.943238377571106,1.0,0.0,3.0,1.0,0.0
18010380,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.90531188249588,0.4109788239002228,0.3710888922214508,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9023132324219,0.9497938752174376,0.4672381281852722,0.4432718455791473,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9111261367797852,0.418417364358902,0.2937444150447845,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8942325711250305,0.3965839147567749,0.377067506313324,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7598859071731567,0.240592285990715,1.093055248260498,284.9023132324219,284.95001220703125,301.31500244140625,297.4045104980469,298.7995910644531,297.2197265625,284.9044494628906,1.0,0.5730952620506287,0.5212128758430481,0.5212128758430481,1.0,1.0,-3.095775842666626,1.189416766166687,1.9063589572906487,0.4901869595050812,0.901981234550476,0.901981234550476,0.0,136.2945098876953,177.0,75015.703125,0.0,2408.055908203125,1.0,278.2561340332031,283.03173828125,300.4222106933594,305.335205078125,293.1499938964844,293.1499938964844,278.1499938964844,37950.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399067521095276,1.0,0.0,0.0,3.7528538703918457,3.752879142761232,9.39759161155962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.1376953125,0.0,1665.64111328125,1895.4371337890625,0.0,2840.843994140625,0.9298519492149352,1.0,0.0,3.0,1.0,0.0
18010440,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.90531188249588,0.4109788239002228,0.3710888922214508,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9023132324219,0.9497938752174376,0.4672381281852722,0.4432718455791473,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9111261367797852,0.418417364358902,0.2937444150447845,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8942325711250305,0.3965839147567749,0.377067506313324,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7598859071731567,0.240592285990715,1.093055248260498,284.9023132324219,284.95001220703125,301.31500244140625,297.4045104980469,298.7995910644531,297.2197265625,284.9044494628906,1.0,0.5730952620506287,0.5212128758430481,0.5212128758430481,1.0,1.0,-3.095775842666626,1.189416766166687,1.9063589572906487,0.4901869595050812,0.901981234550476,0.901981234550476,0.0,136.2945098876953,177.0,75015.703125,0.0,2408.055908203125,1.0,278.2561340332031,283.03173828125,300.4222106933594,305.335205078125,293.1499938964844,293.1499938964844,278.1499938964844,37950.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399067521095276,1.0,0.0,0.0,3.7528538703918457,3.752879142761232,9.39759161155962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.1376953125,0.0,1665.64111328125,1895.4371337890625,0.0,2840.843994140625,0.9298519492149352,1.0,0.0,3.0,1.0,0.0
18010500,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8888086676597595,0.4109713733196258,0.3713481426239013,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897399902344,0.931144654750824,0.4679495692253113,0.4441960752010345,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8942564725875854,0.4184960126876831,0.2940159142017364,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.878307044506073,0.3968925774097442,0.3776652216911316,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7469253540039062,0.2404666543006897,1.0940544605255127,284.8897399902344,284.95001220703125,301.33807373046875,297.4076538085937,298.8050231933594,297.2169189453125,284.8917541503906,1.0,0.5786730051040649,0.5203769207000732,0.5203769207000732,1.0,1.0,-3.099443197250366,1.1895036697387695,1.9099394083023071,0.4893782138824463,0.8755634427070618,0.8755634427070618,0.0,144.87449645996094,177.0,75124.2109375,0.0,2460.31298828125,1.0,278.1664123535156,283.01153564453125,300.4194641113281,305.3548583984375,293.1499938964844,293.1499938964844,278.1499938964844,38786.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407679200172424,1.0,0.0,0.0,3.70342230796814,3.703447341918945,9.151657991424144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.1572265625,0.0,1614.572265625,1895.4371337890625,0.0,2848.890869140625,0.9186530113220216,1.0,0.0,3.0,1.0,0.0
18010560,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8739451169967651,0.4111053645610809,0.3717158436775207,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9242553710937,0.9139788150787354,0.4688184559345245,0.4452697038650512,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8792837858200073,0.4186896085739136,0.294354647397995,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8640294075012207,0.3972861766815185,0.3783283233642578,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7354446649551392,0.2403773069381714,1.0951738357543943,284.9242248535156,284.95001220703125,301.36090087890625,297.4105224609375,298.810791015625,297.2154846191406,284.9261474609375,1.0,0.5844766497612,0.5193436145782471,0.5193436145782471,1.0,1.0,-3.103724241256714,1.1895123720169067,1.9142117500305176,0.488357812166214,0.8846054077148438,0.8846054077148438,0.0,153.7825927734375,197.0,75002.890625,0.0,2515.60498046875,1.0,278.1523742675781,283.041748046875,300.410888671875,305.3074951171875,293.1499938964844,293.1499938964844,278.45001220703125,37966.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401995897293091,1.0,0.0,0.0,3.664741039276123,3.6647655963897705,8.961483217717614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.6533203125,0.0,1564.40283203125,1895.4371337890625,0.0,2843.579833984375,0.9104363322257996,1.0,0.0,3.0,1.0,0.0
18010620,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8499703407287598,0.4122686386108398,0.3732210099697113,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02392578125,0.8880626559257507,0.4713498651981354,0.4481477439403534,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8549204468727112,0.4198445081710815,0.295533537864685,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8410311341285706,0.3986992835998535,0.3801989257335663,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7162671685218811,0.2405908107757568,1.098949670791626,285.02392578125,284.95001220703125,301.4059143066406,297.41558837890625,298.8267822265625,297.2202453613281,285.02197265625,1.0,0.5967424511909485,0.5172768831253052,0.5172768831253052,1.0,1.0,-3.11719274520874,1.1915076971054075,1.9256850481033323,0.4871737658977508,0.9910667538642884,0.9910667538642884,0.0,171.87400817871094,200.0,74709.3828125,0.0,2637.6962890625,1.0,278.4432983398437,283.1484680175781,300.402587890625,305.2149963378906,293.1499938964844,293.1499938964844,278.1499938964844,32975.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348034024238586,1.0,0.0,0.0,3.797309875488281,3.797334909439087,9.621556955607955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.3388671875,0.0,1679.7745361328125,1895.4371337890625,0.0,2793.204345703125,0.9360989928245544,1.0,0.0,3.0,1.0,0.0
18010680,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8499703407287598,0.4122686386108398,0.3732210099697113,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02392578125,0.8880626559257507,0.4713498651981354,0.4481477439403534,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8549204468727112,0.4198445081710815,0.295533537864685,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8410311341285706,0.3986992835998535,0.3801989257335663,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7162671685218811,0.2405908107757568,1.098949670791626,285.02392578125,284.95001220703125,301.4059143066406,297.41558837890625,298.8267822265625,297.2202453613281,285.02197265625,1.0,0.5967424511909485,0.5172768831253052,0.5172768831253052,1.0,1.0,-3.11719274520874,1.1915076971054075,1.9256850481033323,0.4871737658977508,0.9910667538642884,0.9910667538642884,0.0,171.87400817871094,200.0,74709.3828125,0.0,2637.6962890625,1.0,278.4432983398437,283.1484680175781,300.402587890625,305.2149963378906,293.1499938964844,293.1499938964844,278.1499938964844,32975.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348034024238586,1.0,0.0,0.0,3.797309875488281,3.797334909439087,9.621556955607955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.3388671875,0.0,1679.7745361328125,1895.4371337890625,0.0,2793.204345703125,0.9360989928245544,1.0,0.0,3.0,1.0,0.0
18010740,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8363726735115051,0.4120447635650635,0.3738015294075012,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058532714844,0.8738205432891846,0.4729228019714355,0.4503499567508697,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8412411212921143,0.4199332892894745,0.2961528599262237,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8282016515731812,0.3992408514022827,0.3814157247543335,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7038998603820801,0.2402432560920715,1.1004080772399902,284.90582275390625,284.95001220703125,301.45001220703125,297.419677734375,298.8357238769531,297.2149353027344,284.90753173828125,1.0,0.6042768955230713,0.5152102112770081,0.5152102112770081,1.0,1.0,-3.1245126724243164,1.1908321380615234,1.9336806535720823,0.4849559962749481,0.8939903974533081,0.8939903974533081,0.0,184.163818359375,188.0,75508.2734375,0.0,2717.58056640625,1.0,278.1565856933594,283.0119934082031,300.4359741210937,305.3851623535156,293.1499938964844,293.1499938964844,278.45001220703125,37971.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413572311401367,1.0,0.0,0.0,3.71583890914917,3.715863943099976,9.213126759277656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.58984375,0.0,1622.6746826171875,1895.4371337890625,0.0,2854.398681640625,0.9216830730438232,1.0,0.0,3.0,1.0,0.0
18010800,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8363726735115051,0.4120447635650635,0.3738015294075012,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058532714844,0.8738205432891846,0.4729228019714355,0.4503499567508697,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8412411212921143,0.4199332892894745,0.2961528599262237,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8282016515731812,0.3992408514022827,0.3814157247543335,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7038998603820801,0.2402432560920715,1.1004080772399902,284.90582275390625,284.95001220703125,301.45001220703125,297.419677734375,298.8357238769531,297.2149353027344,284.90753173828125,1.0,0.6042768955230713,0.5152102112770081,0.5152102112770081,1.0,1.0,-3.1245126724243164,1.1908321380615234,1.9336806535720823,0.4849559962749481,0.8939903974533081,0.8939903974533081,0.0,184.163818359375,188.0,75508.2734375,0.0,2717.58056640625,1.0,278.1565856933594,283.0119934082031,300.4359741210937,305.3851623535156,293.1499938964844,293.1499938964844,278.45001220703125,37971.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413572311401367,1.0,0.0,0.0,3.71583890914917,3.715863943099976,9.213126759277656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.58984375,0.0,1622.6746826171875,1895.4371337890625,0.0,2854.398681640625,0.9216830730438232,1.0,0.0,3.0,1.0,0.0
18010860,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.835635781288147,0.4129736125469208,0.3743539154529571,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.8739192485809326,0.4753848910331726,0.4524396061897278,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8405650854110718,0.4209280014038086,0.2966707944869995,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8277743458747864,0.4005067348480224,0.3824214041233063,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7027981281280518,0.2403226047754287,1.1002519130706787,285.0094299316406,284.95001220703125,301.493408203125,297.4230041503906,298.8500671386719,297.2186279296875,285.007568359375,1.0,0.6051409244537354,0.513276994228363,0.513276994228363,1.0,1.0,-3.1293294429779053,1.1893171072006226,1.9400123357772827,0.482245922088623,0.9918782114982604,0.9918782114982604,0.0,185.3936004638672,176.0,74954.5234375,0.0,2733.7509765625,1.0,278.44366455078125,283.1260070800781,300.411376953125,305.2480163574219,293.1499938964844,293.1499938964844,278.1499938964844,33427.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360269665718079,1.0,0.0,0.0,3.828068256378174,3.828093528747559,9.778058256415534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.2587890625,0.0,1720.258544921875,1895.4371337890625,0.0,2804.61865234375,0.9433314204216005,1.0,0.0,3.0,1.0,0.0
18010920,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.835635781288147,0.4129736125469208,0.3743539154529571,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.8739192485809326,0.4753848910331726,0.4524396061897278,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8405650854110718,0.4209280014038086,0.2966707944869995,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8277743458747864,0.4005067348480224,0.3824214041233063,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7027981281280518,0.2403226047754287,1.1002519130706787,285.0094299316406,284.95001220703125,301.493408203125,297.4230041503906,298.8500671386719,297.2186279296875,285.007568359375,1.0,0.6051409244537354,0.513276994228363,0.513276994228363,1.0,1.0,-3.1293294429779053,1.1893171072006226,1.9400123357772827,0.482245922088623,0.9918782114982604,0.9918782114982604,0.0,185.3936004638672,176.0,74954.5234375,0.0,2733.7509765625,1.0,278.44366455078125,283.1260070800781,300.411376953125,305.2480163574219,293.1499938964844,293.1499938964844,278.1499938964844,33427.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360269665718079,1.0,0.0,0.0,3.828068256378174,3.828093528747559,9.778058256415534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.2587890625,0.0,1720.258544921875,1895.4371337890625,0.0,2804.61865234375,0.9433314204216005,1.0,0.0,3.0,1.0,0.0
18010980,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8405645489692688,0.4128652811050415,0.3743628561496734,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982238769531,0.8805731534957886,0.47711381316185,0.4540960192680359,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8457347750663757,0.4211381673812866,0.2968562245368957,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8330159187316895,0.4011430144309997,0.3830313682556152,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7071036696434021,0.2400447875261306,1.0987422466278076,284.898193359375,284.95001220703125,301.536376953125,297.42584228515625,298.85919189453125,297.2148132324219,284.90008544921875,1.0,0.6025919318199158,0.5113438367843628,0.5113438367843628,1.0,1.0,-3.1304819583892822,1.1862246990203855,1.944257378578186,0.478920429944992,0.891453206539154,0.891453206539154,0.0,180.9779815673828,164.0,75545.4296875,0.0,2712.478515625,1.0,278.1564636230469,282.9989318847656,300.439208984375,305.39422607421875,293.1499938964844,293.1499938964844,278.45001220703125,38437.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418787121772766,1.0,0.0,0.0,3.727251291275024,3.72727632522583,9.269805332223768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.8134765625,0.0,1639.4476318359375,1895.4371337890625,0.0,2859.273193359375,0.924591064453125,1.0,0.0,3.0,1.0,0.0
18011040,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8405645489692688,0.4128652811050415,0.3743628561496734,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982238769531,0.8805731534957886,0.47711381316185,0.4540960192680359,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8457347750663757,0.4211381673812866,0.2968562245368957,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8330159187316895,0.4011430144309997,0.3830313682556152,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7071036696434021,0.2400447875261306,1.0987422466278076,284.898193359375,284.95001220703125,301.536376953125,297.42584228515625,298.85919189453125,297.2148132324219,284.90008544921875,1.0,0.6025919318199158,0.5113438367843628,0.5113438367843628,1.0,1.0,-3.1304819583892822,1.1862246990203855,1.944257378578186,0.478920429944992,0.891453206539154,0.891453206539154,0.0,180.9779815673828,164.0,75545.4296875,0.0,2712.478515625,1.0,278.1564636230469,282.9989318847656,300.439208984375,305.39422607421875,293.1499938964844,293.1499938964844,278.45001220703125,38437.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418787121772766,1.0,0.0,0.0,3.727251291275024,3.72727632522583,9.269805332223768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.8134765625,0.0,1639.4476318359375,1895.4371337890625,0.0,2859.273193359375,0.924591064453125,1.0,0.0,3.0,1.0,0.0
18011100,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8447809815406799,0.4133397936820984,0.3743544518947601,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0212097167969,0.885878324508667,0.4783853888511657,0.4549055397510528,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8500973582267761,0.42165607213974,0.2969254851341247,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8373236060142517,0.4017948806285858,0.3832966685295105,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.710767924785614,0.2401051521301269,1.0977221727371216,285.0211486816406,284.95001220703125,301.5577087402344,297.42706298828125,298.8661499023437,297.2168884277344,285.0232238769531,1.0,0.6004929542541504,0.5103772282600403,0.5103772282600403,1.0,1.0,-3.130614757537842,1.1844944953918457,1.946120262145996,0.4770348668098449,0.9766456484794616,0.9766456484794616,0.0,177.33108520507812,164.0,74730.4765625,0.0,2693.278564453125,1.0,278.4039611816406,283.1349792480469,300.40069580078125,305.1772155761719,293.1499938964844,293.1499938964844,278.45001220703125,34292.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369876742362976,1.0,0.0,0.0,3.7709884643554688,3.7710132598876953,9.488633736509656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.2275390625,0.0,1658.7860107421875,1895.4371337890625,0.0,2813.58447265625,0.9328290224075316,1.0,0.0,3.0,1.0,0.0
18011160,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8508124351501465,0.4140070080757141,0.3747484982013702,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064392089844,0.893086314201355,0.4798265695571899,0.456040620803833,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8562524318695068,0.422355443239212,0.2972479164600372,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8432998657226562,0.402603268623352,0.3838381171226501,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7157273292541504,0.2402880638837814,1.09750497341156,285.0064697265625,284.95001220703125,301.57891845703125,297.4281616210937,298.8745422363281,297.2208557128906,285.0048522949219,1.0,0.5981791019439697,0.509507417678833,0.509507417678833,1.0,1.0,-3.133228540420532,1.1839547157287598,1.949273705482483,0.4758204221725464,0.9889559745788574,0.9889559745788574,0.0,172.73622131347656,152.0,74908.484375,0.0,2673.90869140625,1.0,278.443603515625,283.1185607910156,300.4140625,305.2482604980469,293.1499938964844,293.1499938964844,278.1499938964844,33631.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360392451286316,1.0,0.0,0.0,3.831459045410156,3.83148455619812,9.795388677957817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.75,0.0,1725.97705078125,1895.4371337890625,0.0,2804.7333984375,0.9443214535713196,1.0,0.0,3.0,1.0,0.0
18011220,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.863771915435791,0.4140765070915222,0.3747325241565704,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.908725917339325,0.4817884862422943,0.4577182829380035,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8696393966674805,0.4227710962295532,0.2974305152893066,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8563604354858398,0.4034249484539032,0.384423553943634,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.725868284702301,0.2401739805936813,1.0957775115966797,284.8993225097656,284.95001220703125,301.6210327148437,297.429931640625,298.8846435546875,297.21881103515625,284.9012145996094,1.0,0.5927327275276184,0.5077677965164185,0.5077677965164185,1.0,1.0,-3.134080648422241,1.1810399293899536,1.953040719032288,0.4726749658584595,0.8907793760299683,0.8907793760299683,0.0,163.17074584960938,140.0,75476.921875,0.0,2624.456298828125,1.0,278.1564636230469,282.9952697753906,300.4421081542969,305.3924865722656,293.1499938964844,293.1499938964844,278.45001220703125,38508.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416541218757629,1.0,0.0,0.0,3.726717233657837,3.7267425060272217,9.267149039260404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.736328125,0.0,1639.3726806640625,1895.4371337890625,0.0,2857.173583984375,0.9245523810386658,1.0,0.0,3.0,1.0,0.0
18011280,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.863771915435791,0.4140765070915222,0.3747325241565704,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.908725917339325,0.4817884862422943,0.4577182829380035,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8696393966674805,0.4227710962295532,0.2974305152893066,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8563604354858398,0.4034249484539032,0.384423553943634,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.725868284702301,0.2401739805936813,1.0957775115966797,284.8993225097656,284.95001220703125,301.6210327148437,297.429931640625,298.8846435546875,297.21881103515625,284.9012145996094,1.0,0.5927327275276184,0.5077677965164185,0.5077677965164185,1.0,1.0,-3.134080648422241,1.1810399293899536,1.953040719032288,0.4726749658584595,0.8907793760299683,0.8907793760299683,0.0,163.17074584960938,140.0,75476.921875,0.0,2624.456298828125,1.0,278.1564636230469,282.9952697753906,300.4421081542969,305.3924865722656,293.1499938964844,293.1499938964844,278.45001220703125,38508.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416541218757629,1.0,0.0,0.0,3.726717233657837,3.7267425060272217,9.267149039260404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.736328125,0.0,1639.3726806640625,1895.4371337890625,0.0,2857.173583984375,0.9245523810386658,1.0,0.0,3.0,1.0,0.0
18011340,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.881672739982605,0.4153379201889038,0.3751338124275207,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074768066406,0.9313947558403016,0.4847007393836975,0.4597482681274414,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8879196047782898,0.4241505861282348,0.2978611290454864,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.874215304851532,0.4050367176532745,0.385270893573761,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7391738891601562,0.2405482083559036,1.094640612602234,285.00750732421875,284.95001220703125,301.6627197265625,297.43121337890625,298.9005432128906,297.22613525390625,285.0058288574219,1.0,0.5867469310760498,0.5060281753540039,0.5060281753540039,1.0,1.0,-3.137164354324341,1.179045557975769,1.958118796348572,0.4697148501873016,0.989091694355011,0.989091694355011,0.0,152.10446166992188,128.0,74850.796875,0.0,2571.30029296875,1.0,278.4437255859375,283.1145935058594,300.4170227050781,305.2476501464844,293.1499938964844,293.1499938964844,278.1499938964844,33632.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357799053192139,1.0,0.0,0.0,3.8318934440612793,3.831918954849243,9.797610118766895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.326171875,0.0,1726.5098876953125,1895.4371337890625,0.0,2802.313232421875,0.9443416595458984,1.0,0.0,3.0,1.0,0.0
18011400,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.881672739982605,0.4153379201889038,0.3751338124275207,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074768066406,0.9313947558403016,0.4847007393836975,0.4597482681274414,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8879196047782898,0.4241505861282348,0.2978611290454864,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.874215304851532,0.4050367176532745,0.385270893573761,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7391738891601562,0.2405482083559036,1.094640612602234,285.00750732421875,284.95001220703125,301.6627197265625,297.43121337890625,298.9005432128906,297.22613525390625,285.0058288574219,1.0,0.5867469310760498,0.5060281753540039,0.5060281753540039,1.0,1.0,-3.137164354324341,1.179045557975769,1.958118796348572,0.4697148501873016,0.989091694355011,0.989091694355011,0.0,152.10446166992188,128.0,74850.796875,0.0,2571.30029296875,1.0,278.4437255859375,283.1145935058594,300.4170227050781,305.2476501464844,293.1499938964844,293.1499938964844,278.1499938964844,33632.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357799053192139,1.0,0.0,0.0,3.8318934440612793,3.831918954849243,9.797610118766895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.326171875,0.0,1726.5098876953125,1895.4371337890625,0.0,2802.313232421875,0.9443416595458984,1.0,0.0,3.0,1.0,0.0
18011460,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8925418853759766,0.4154848456382751,0.3753453195095062,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8686218261719,0.9449312686920166,0.4858564436435699,0.4608335494995117,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8989824652671814,0.4244947731494903,0.2981095612049103,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8851234912872314,0.4055784344673157,0.3857458531856537,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7473276853561401,0.2405833303928375,1.0942537784576416,284.8686828613281,284.95001220703125,301.6842041015625,297.4316711425781,298.90631103515625,297.2261657714844,284.8668518066406,1.0,0.5835614204406738,0.5051325559616089,0.5051325559616089,1.0,1.0,-3.139134407043457,1.1781516075134275,1.9609827995300293,0.4683564603328705,0.8923845291137695,0.8923845291137695,0.0,146.19964599609375,128.0,75738.8203125,0.0,2543.51318359375,1.0,278.1904602050781,282.9593505859375,300.4582824707031,305.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,37601.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408525586128235,1.0,0.0,0.0,3.798663377761841,3.798689126968384,9.62841681939608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.3212890625,0.0,1717.411865234375,1895.4371337890625,0.0,2849.681640625,0.9377683997154236,1.0,0.0,3.0,1.0,0.0
18011520,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9023719429969788,0.4154730439186096,0.3751290738582611,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000549316406,0.9567656517028807,0.4868133068084717,0.4615165591239929,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9092758893966676,0.4246820509433746,0.2980864942073822,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8951569199562073,0.4059680104255676,0.3859075009822845,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7549028992652893,0.2405297458171844,1.0930901765823364,284.8999938964844,284.95001220703125,301.7039489746094,297.4319763183594,298.9105224609375,297.2246398925781,284.9018859863281,1.0,0.5804389715194702,0.5043057799339294,0.5043057799339294,1.0,1.0,-3.1384646892547607,1.1762959957122805,1.9621686935424805,0.4665752947330475,0.8913549780845642,0.8913549780845642,0.0,141.01651000976562,116.0,75434.6171875,0.0,2514.469482421875,1.0,278.15643310546875,282.99078369140625,300.4444274902344,305.3921203613281,293.1499938964844,293.1499938964844,278.45001220703125,38481.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414614796638489,1.0,0.0,0.0,3.728083610534668,3.7281088829040527,9.273946943721968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.2958984375,0.0,1640.754638671875,1895.4371337890625,0.0,2855.373046875,0.924835205078125,1.0,0.0,3.0,1.0,0.0
18011580,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.932177186012268,0.4167747497558594,0.3755386471748352,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082702636719,0.984700620174408,0.4898588359355926,0.4636410176753998,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.940098226070404,0.4261550009250641,0.2985599935054779,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9241811633110046,0.407668799161911,0.3868088126182556,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7763549089431763,0.2409733384847641,1.0921308994293213,285.00830078125,284.95001220703125,301.7447204589844,297.43218994140625,298.9261779785156,297.2323608398437,285.0066223144531,1.0,0.5739752650260925,0.5025834441184998,0.5025834441184998,1.0,1.0,-3.1420018672943115,1.1744651794433594,1.9675368070602417,0.4636206030845642,0.9902358055114746,0.9902358055114746,0.0,129.12319946289062,104.0,74815.65625,0.0,2457.56103515625,1.0,278.4437255859375,283.1101379394531,300.4183044433594,305.24676513671875,293.1499938964844,293.1499938964844,278.1499938964844,33614.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356480002403259,1.0,0.0,0.0,3.8337578773498535,3.8337833881378174,9.807146170714989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.185546875,0.0,1728.6358642578125,1895.4371337890625,0.0,2801.082763671875,0.9447542428970336,1.0,0.0,3.0,1.0,0.0
18011640,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.932177186012268,0.4167747497558594,0.3755386471748352,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082702636719,0.984700620174408,0.4898588359355926,0.4636410176753998,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.940098226070404,0.4261550009250641,0.2985599935054779,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9241811633110046,0.407668799161911,0.3868088126182556,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7763549089431763,0.2409733384847641,1.0921308994293213,285.00830078125,284.95001220703125,301.7447204589844,297.43218994140625,298.9261779785156,297.2323608398437,285.0066223144531,1.0,0.5739752650260925,0.5025834441184998,0.5025834441184998,1.0,1.0,-3.1420018672943115,1.1744651794433594,1.9675368070602417,0.4636206030845642,0.9902358055114746,0.9902358055114746,0.0,129.12319946289062,104.0,74815.65625,0.0,2457.56103515625,1.0,278.4437255859375,283.1101379394531,300.4183044433594,305.24676513671875,293.1499938964844,293.1499938964844,278.1499938964844,33614.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356480002403259,1.0,0.0,0.0,3.8337578773498535,3.8337833881378174,9.807146170714989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.185546875,0.0,1728.6358642578125,1895.4371337890625,0.0,2801.082763671875,0.9447542428970336,1.0,0.0,3.0,1.0,0.0
18011700,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.949864625930786,0.416942685842514,0.3757586479187011,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8706359863281,0.9979674220085144,0.4910372197628021,0.4647387564182281,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9575371146202089,0.4265368282794952,0.2988282442092895,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9422675371170044,0.4082358181476593,0.3873008191585541,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7893431186676025,0.2410414069890976,1.0918681621551514,284.8707275390625,284.95001220703125,301.76495361328125,297.4320983886719,298.9315490722656,297.2325439453125,284.86773681640625,1.0,0.570763111114502,0.5017222762107849,0.5017222762107849,1.0,1.0,-3.1441569328308105,1.1736844778060913,1.9704725742340088,0.4623162448406219,0.8956448435783386,0.8956448435783386,0.0,123.18254089355467,104.0,75735.890625,0.0,2429.84326171875,1.0,278.1936950683594,282.9549865722656,300.4588623046875,305.4732666015625,293.1499938964844,293.1499938964844,278.1499938964844,37323.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406314849853516,1.0,0.0,0.0,3.8062779903411865,3.8063037395477295,9.66705783866928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.880859375,0.0,1724.412841796875,1895.4371337890625,0.0,2847.615966796875,0.9392656683921814,1.0,0.0,3.0,1.0,0.0
18011760,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9647002220153807,0.4169010818004608,0.3755508363246918,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89263916015625,0.9990000128746032,0.4924159348011017,0.448447048664093,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9719753861427308,0.4267350435256958,0.2988360226154327,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9579322338104248,0.4086457788944244,0.3875091969966888,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8011646270751953,0.2409876585006714,1.090804100036621,284.8926086425781,284.95001220703125,301.7850646972656,297.431884765625,298.936279296875,297.2320861816406,284.8951110839844,1.0,0.5671567320823669,0.5008758902549744,0.5008758902549744,1.0,1.0,-3.141162872314453,1.1709489822387695,1.970213890075684,0.4587101638317108,0.8864471316337585,0.8864471316337585,0.0,117.99510955810548,124.0,75305.2109375,0.0,2382.745849609375,1.0,278.1563720703125,282.9815368652344,300.444580078125,305.3872985839844,293.1499938964844,293.1499938964844,278.45001220703125,38759.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413742184638977,1.0,0.0,0.0,3.726524353027344,3.726549625396729,9.26619009078422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.1025390625,0.0,1641.0665283203125,1895.4371337890625,0.0,2854.557373046875,0.9244782328605652,1.0,0.0,3.0,1.0,0.0
18011820,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9580796360969543,0.4180083572864532,0.3763505220413208,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.9990000128746032,0.4985972940921783,0.4584383368492126,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.965859353542328,0.428100049495697,0.2996687889099121,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9516007304191588,0.4102549850940704,0.3889084756374359,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7954941987991333,0.2413595169782638,1.0922549962997437,284.9989318847656,284.95001220703125,301.824951171875,297.4310607910156,298.9584045410156,297.25213623046875,284.9986877441406,1.0,0.5685983896255493,0.4991831481456756,0.4991831481456756,1.0,1.0,-3.133505344390869,1.1646567583084106,1.9688485860824585,0.4523338377475738,0.9757228493690492,0.9757228493690492,0.0,120.0081024169922,144.0,74385.3828125,0.0,2398.176513671875,1.0,278.443115234375,283.1044616699219,300.4134521484375,305.21112060546875,293.1499938964844,293.1499938964844,278.1499938964844,34056.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347775340080261,1.0,0.0,0.0,3.812234401702881,3.8122596740722656,9.697336054159678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.958984375,0.0,1706.0780029296875,1895.4371337890625,0.0,2792.962890625,0.9404217004776,1.0,0.0,3.0,1.0,0.0
18011880,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9580796360969543,0.4180083572864532,0.3763505220413208,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.9990000128746032,0.4985972940921783,0.4584383368492126,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.965859353542328,0.428100049495697,0.2996687889099121,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9516007304191588,0.4102549850940704,0.3889084756374359,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7954941987991333,0.2413595169782638,1.0922549962997437,284.9989318847656,284.95001220703125,301.824951171875,297.4310607910156,298.9584045410156,297.25213623046875,284.9986877441406,1.0,0.5685983896255493,0.4991831481456756,0.4991831481456756,1.0,1.0,-3.133505344390869,1.1646567583084106,1.9688485860824585,0.4523338377475738,0.9757228493690492,0.9757228493690492,0.0,120.0081024169922,144.0,74385.3828125,0.0,2398.176513671875,1.0,278.443115234375,283.1044616699219,300.4134521484375,305.21112060546875,293.1499938964844,293.1499938964844,278.1499938964844,34056.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347775340080261,1.0,0.0,0.0,3.812234401702881,3.8122596740722656,9.697336054159678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.958984375,0.0,1706.0780029296875,1895.4371337890625,0.0,2792.962890625,0.9404217004776,1.0,0.0,3.0,1.0,0.0
