time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011940,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9410233497619628,0.4182491898536682,0.3770430088043213,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206848144531,0.9957120418548584,0.4999323189258575,0.4736685156822204,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9497063159942628,0.4288429617881775,0.3005151450634002,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9349157810211182,0.4113793671131134,0.3903765380382538,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7823694944381714,0.2414725571870803,1.0944921970367432,284.9206237792969,284.95001220703125,301.8643798828125,297.4296875,298.9662475585937,297.2460021972656,284.9216613769531,1.0,0.5771443247795105,0.4974904060363769,0.4974904060363769,1.0,1.0,-3.165332317352295,1.174097776412964,1.9912344217300413,0.4573820233345032,0.90617173910141,0.90617173910141,0.0,127.44625854492188,164.0,75708.9375,0.0,2493.451904296875,1.0,278.156982421875,282.99273681640625,300.4455261230469,305.3983764648437,293.1499938964844,293.1499938964844,278.1499938964844,37506.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84100741147995,1.0,0.0,0.0,3.742222785949707,3.742248058319092,9.344424825030728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.0224609375,0.0,1649.7716064453125,1895.4371337890625,0.0,2851.12890625,0.92743319272995,1.0,0.0,3.0,1.0,0.0
18012000,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9410233497619628,0.4182491898536682,0.3770430088043213,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206848144531,0.9957120418548584,0.4999323189258575,0.4736685156822204,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9497063159942628,0.4288429617881775,0.3005151450634002,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9349157810211182,0.4113793671131134,0.3903765380382538,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7823694944381714,0.2414725571870803,1.0944921970367432,284.9206237792969,284.95001220703125,301.8643798828125,297.4296875,298.9662475585937,297.2460021972656,284.9216613769531,1.0,0.5771443247795105,0.4974904060363769,0.4974904060363769,1.0,1.0,-3.165332317352295,1.174097776412964,1.9912344217300413,0.4573820233345032,0.90617173910141,0.90617173910141,0.0,127.44625854492188,164.0,75708.9375,0.0,2493.451904296875,1.0,278.156982421875,282.99273681640625,300.4455261230469,305.3983764648437,293.1499938964844,293.1499938964844,278.1499938964844,37506.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84100741147995,1.0,0.0,0.0,3.742222785949707,3.742248058319092,9.344424825030728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.0224609375,0.0,1649.7716064453125,1895.4371337890625,0.0,2851.12890625,0.92743319272995,1.0,0.0,3.0,1.0,0.0
18012060,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9035242795944214,0.4186259806156158,0.3778749108314514,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449157714844,0.9652318954467772,0.5011851787567139,0.4750963747501373,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9118900895118712,0.4296652972698211,0.3014820516109466,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8988878726959229,0.4125289618968963,0.3920117318630218,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7549408078193665,0.2414388805627823,1.0971914529800415,284.94488525390625,284.95001220703125,301.9033203125,297.4277648925781,298.97174072265625,297.2391052246094,284.9457092285156,1.0,0.5874953866004944,0.4957152903079986,0.4957152903079986,1.0,1.0,-3.1744303703308105,1.174303650856018,2.000126838684082,0.4551318883895874,0.9101309180259703,0.9101309180259703,0.0,142.97718811035156,184.0,75648.6640625,0.0,2595.229248046875,1.0,278.1500549316406,283.0116271972656,300.428466796875,305.35595703125,293.1499938964844,293.1499938964844,278.1499938964844,36590.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408052921295166,1.0,0.0,0.0,3.718379020690918,3.718403816223145,9.225726671502344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.29296875,0.0,1615.083984375,1895.4371337890625,0.0,2849.239990234375,0.9211708307266236,1.0,0.0,3.0,1.0,0.0
18012120,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9035242795944214,0.4186259806156158,0.3778749108314514,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449157714844,0.9652318954467772,0.5011851787567139,0.4750963747501373,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9118900895118712,0.4296652972698211,0.3014820516109466,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8988878726959229,0.4125289618968963,0.3920117318630218,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7549408078193665,0.2414388805627823,1.0971914529800415,284.94488525390625,284.95001220703125,301.9033203125,297.4277648925781,298.97174072265625,297.2391052246094,284.9457092285156,1.0,0.5874953866004944,0.4957152903079986,0.4957152903079986,1.0,1.0,-3.1744303703308105,1.174303650856018,2.000126838684082,0.4551318883895874,0.9101309180259703,0.9101309180259703,0.0,142.97718811035156,184.0,75648.6640625,0.0,2595.229248046875,1.0,278.1500549316406,283.0116271972656,300.428466796875,305.35595703125,293.1499938964844,293.1499938964844,278.1499938964844,36590.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408052921295166,1.0,0.0,0.0,3.718379020690918,3.718403816223145,9.225726671502344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.29296875,0.0,1615.083984375,1895.4371337890625,0.0,2849.239990234375,0.9211708307266236,1.0,0.0,3.0,1.0,0.0
18012180,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8741618394851685,0.419052392244339,0.3789002895355224,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559936523437,0.932503581047058,0.5033763647079468,0.4776777029037475,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8820468187332153,0.4305647015571594,0.302599161863327,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8703141212463379,0.4137284457683563,0.3938093483448028,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.732309877872467,0.2413902878761291,1.100194215774536,284.9559936523437,284.95001220703125,301.9418029785156,297.4253234863281,298.98065185546875,297.2378845214844,284.95623779296875,1.0,0.5990636348724365,0.493940144777298,0.493940144777298,1.0,1.0,-3.185880661010742,1.1753997802734375,2.0104808807373047,0.4534087479114532,0.9184530377388,0.9184530377388,0.0,160.43521118164062,204.0,75766.328125,0.0,2712.7890625,1.0,278.1499938964844,283.01629638671875,300.42559814453125,305.3559265136719,293.1499938964844,293.1499938964844,278.1499938964844,35930.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840795636177063,1.0,0.0,0.0,3.721233129501343,3.721257925033569,9.239895462087588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.693359375,0.0,1613.3448486328125,1895.4371337890625,0.0,2849.149658203125,0.92124605178833,1.0,0.0,3.0,1.0,0.0
18012240,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8741618394851685,0.419052392244339,0.3789002895355224,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559936523437,0.932503581047058,0.5033763647079468,0.4776777029037475,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8820468187332153,0.4305647015571594,0.302599161863327,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8703141212463379,0.4137284457683563,0.3938093483448028,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.732309877872467,0.2413902878761291,1.100194215774536,284.9559936523437,284.95001220703125,301.9418029785156,297.4253234863281,298.98065185546875,297.2378845214844,284.95623779296875,1.0,0.5990636348724365,0.493940144777298,0.493940144777298,1.0,1.0,-3.185880661010742,1.1753997802734375,2.0104808807373047,0.4534087479114532,0.9184530377388,0.9184530377388,0.0,160.43521118164062,204.0,75766.328125,0.0,2712.7890625,1.0,278.1499938964844,283.01629638671875,300.42559814453125,305.3559265136719,293.1499938964844,293.1499938964844,278.1499938964844,35930.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840795636177063,1.0,0.0,0.0,3.721233129501343,3.721257925033569,9.239895462087588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.693359375,0.0,1613.3448486328125,1895.4371337890625,0.0,2849.149658203125,0.92124605178833,1.0,0.0,3.0,1.0,0.0
18012300,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.861233651638031,0.4192090034484863,0.3793959617614746,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573059082031,0.9171258211135864,0.5045679211616516,0.4791387319564819,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8690062761306763,0.430982768535614,0.3031608760356903,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8578067421913147,0.4142976105213165,0.394711285829544,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7222965359687805,0.2413348257541656,1.101686954498291,284.9573059082031,284.95001220703125,301.9608764648437,297.42388916015625,298.9851989746094,297.2376403808594,284.9574279785156,1.0,0.605122447013855,0.49305260181427,0.49305260181427,1.0,1.0,-3.1917884349823,1.1760010719299316,2.015787601470948,0.4525764286518097,0.9217157363891602,0.9217157363891602,0.0,169.74411010742188,204.0,75855.5,0.0,2775.409912109375,1.0,278.1499938964844,283.0144958496094,300.4251403808594,305.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,35784.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410057425498962,1.0,0.0,0.0,3.7271535396575928,3.7271783351898193,9.269319889426696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.36328125,0.0,1619.068115234375,1895.4371337890625,0.0,2851.11328125,0.9224599003791808,1.0,0.0,3.0,1.0,0.0
18012360,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8495603799819946,0.4193284511566162,0.379866361618042,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574890136719,0.9036998152732848,0.5057639479637146,0.4806225001811981,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.857200026512146,0.4313767254352569,0.3037126958370209,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8465415239334106,0.4148440659046173,0.3956011831760406,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7126685976982117,0.2412579357624054,1.1031286716461182,284.9574890136719,284.95001220703125,301.9798278808594,297.4223022460937,298.9895324707031,297.2373046875,284.95751953125,1.0,0.6112510561943054,0.4921244978904724,0.4921244978904724,1.0,1.0,-3.1976072788238525,1.17647385597229,2.0211334228515625,0.4516424536705017,0.9243292808532716,0.9243292808532716,0.0,179.29039001464844,207.0,75946.0078125,0.0,2839.369140625,1.0,278.1499938964844,283.01171875,300.4243469238281,305.3663330078125,293.1499938964844,293.1499938964844,278.1499938964844,35705.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412821888923645,1.0,0.0,0.0,3.733833551406861,3.733858346939087,9.302575563197024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.84375,0.0,1626.1982421875,1895.4371337890625,0.0,2853.697265625,0.9238879680633544,1.0,0.0,3.0,1.0,0.0
18012420,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8370151519775391,0.4195223748683929,0.3804866671562195,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549255371094,0.8904675245285034,0.508164644241333,0.4833204448223114,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8446592688560486,0.4321378767490387,0.3045826852321625,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8346525430679321,0.415909469127655,0.3970653414726257,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7010359168052673,0.2410807013511657,1.1045291423797607,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,298.9977111816406,297.2366027832031,284.954833984375,1.0,0.6185446977615356,0.4902682602405548,0.4902682602405548,1.0,1.0,-3.2060885429382324,1.1760835647583008,2.0300052165985107,0.4492085874080658,0.9267846941947936,0.9267846941947936,0.0,191.12600708007807,195.0,76065.7265625,0.0,2921.638916015625,1.0,278.1499938964844,283.00439453125,300.4215393066406,305.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,35708.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418704867362976,1.0,0.0,0.0,3.745424747467041,3.745449542999268,9.360421699966536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.6064453125,0.0,1639.7054443359375,1895.4371337890625,0.0,2859.1962890625,0.9264549612998962,1.0,0.0,3.0,1.0,0.0
18012480,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8370151519775391,0.4195223748683929,0.3804866671562195,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549255371094,0.8904675245285034,0.508164644241333,0.4833204448223114,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8446592688560486,0.4321378767490387,0.3045826852321625,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8346525430679321,0.415909469127655,0.3970653414726257,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7010359168052673,0.2410807013511657,1.1045291423797607,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,298.9977111816406,297.2366027832031,284.954833984375,1.0,0.6185446977615356,0.4902682602405548,0.4902682602405548,1.0,1.0,-3.2060885429382324,1.1760835647583008,2.0300052165985107,0.4492085874080658,0.9267846941947936,0.9267846941947936,0.0,191.12600708007807,195.0,76065.7265625,0.0,2921.638916015625,1.0,278.1499938964844,283.00439453125,300.4215393066406,305.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,35708.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418704867362976,1.0,0.0,0.0,3.745424747467041,3.745449542999268,9.360421699966536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.6064453125,0.0,1639.7054443359375,1895.4371337890625,0.0,2859.1962890625,0.9264549612998962,1.0,0.0,3.0,1.0,0.0
18012540,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8360887169837952,0.4197139739990234,0.3806899189949035,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.8906843662261963,0.5106072425842285,0.4856368899345398,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8440606594085693,0.4329149723052978,0.305144190788269,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8342748880386353,0.416984349489212,0.3981075584888458,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.699898362159729,0.2409217059612274,1.1039621829986572,284.9510498046875,284.95001220703125,302.054443359375,297.4146728515625,299.005615234375,297.2362976074219,284.9509582519531,1.0,0.619288444519043,0.4884120523929596,0.4884120523929596,1.0,1.0,-3.210369110107422,1.1739462614059448,2.0364227294921875,0.4459904730319977,0.9260843992233276,0.9260843992233276,0.0,192.31402587890625,183.0,76083.921875,0.0,2937.114013671875,1.0,278.1499938964844,282.9975280761719,300.4168701171875,305.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,35849.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423187732696533,1.0,0.0,0.0,3.751556873321533,3.75158166885376,9.391097250954772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.8857421875,0.0,1647.958740234375,1895.4371337890625,0.0,2863.386962890625,0.9279104471206664,1.0,0.0,3.0,1.0,0.0
18012600,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8360887169837952,0.4197139739990234,0.3806899189949035,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.8906843662261963,0.5106072425842285,0.4856368899345398,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8440606594085693,0.4329149723052978,0.305144190788269,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8342748880386353,0.416984349489212,0.3981075584888458,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.699898362159729,0.2409217059612274,1.1039621829986572,284.9510498046875,284.95001220703125,302.054443359375,297.4146728515625,299.005615234375,297.2362976074219,284.9509582519531,1.0,0.619288444519043,0.4884120523929596,0.4884120523929596,1.0,1.0,-3.210369110107422,1.1739462614059448,2.0364227294921875,0.4459904730319977,0.9260843992233276,0.9260843992233276,0.0,192.31402587890625,183.0,76083.921875,0.0,2937.114013671875,1.0,278.1499938964844,282.9975280761719,300.4168701171875,305.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,35849.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423187732696533,1.0,0.0,0.0,3.751556873321533,3.75158166885376,9.391097250954772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.8857421875,0.0,1647.958740234375,1895.4371337890625,0.0,2863.386962890625,0.9279104471206664,1.0,0.0,3.0,1.0,0.0
18012660,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8388035297393799,0.4198590517044067,0.3807146549224853,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497375488281,0.8946511745452881,0.5121123790740967,0.4869352877140045,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.847065269947052,0.4334177374839782,0.3054100573062897,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8373044729232788,0.4176613986492157,0.3986325860023498,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7022703289985657,0.2408644407987594,1.1031718254089355,284.9497375488281,284.95001220703125,302.0764465332031,297.41192626953125,299.01055908203125,297.2365417480469,284.9496765136719,1.0,0.6180081367492676,0.4873553812503814,0.4873553812503814,1.0,1.0,-3.211961030960083,1.1723668575286863,2.0395941734313965,0.4439650774002075,0.9252617955207824,0.9252617955207824,0.0,189.8281707763672,183.0,76063.09375,0.0,2926.838134765625,1.0,278.1499938964844,282.9949035644531,300.4134826660156,305.3676452636719,293.1499938964844,293.1499938964844,278.1499938964844,35928.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424665927886963,1.0,0.0,0.0,3.752484083175659,3.752509117126465,9.395740221407324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.8955078125,0.0,1649.6572265625,1895.4371337890625,0.0,2864.76904296875,0.9281781911849976,1.0,0.0,3.0,1.0,0.0
18012720,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8414021134376526,0.4199666678905487,0.3807152509689331,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.898212730884552,0.5131298303604126,0.4877869784832001,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8498868346214294,0.4337665140628814,0.3055766820907593,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8401124477386475,0.4181252717971802,0.3989670276641845,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7045745253562927,0.2408410012722015,1.1025807857513428,284.9491577148437,284.95001220703125,302.0910339355469,297.4100036621094,299.0138854980469,297.23681640625,284.9491271972656,1.0,0.6167667508125305,0.4866509735584259,0.4866509735584259,1.0,1.0,-3.2128777503967285,1.1712535619735718,2.0416243076324463,0.4425891935825348,0.9247432947158812,0.9247432947158812,0.0,187.4781494140625,171.0,76043.8671875,0.0,2915.881103515625,1.0,278.1499938964844,282.9934997558594,300.4111633300781,305.3642578125,293.1499938964844,293.1499938964844,278.1499938964844,35969.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425358533859253,1.0,0.0,0.0,3.752578496932984,3.752603530883789,9.396213158652244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.7060546875,0.0,1650.083251953125,1895.4371337890625,0.0,2865.41650390625,0.9282304048538208,1.0,0.0,3.0,1.0,0.0
18012780,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8509593605995178,0.420275866985321,0.380670964717865,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.9109287858009338,0.5157324075698853,0.4898842573165893,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8601301312446594,0.4346949458122253,0.3059680759906769,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8502060770988464,0.4193387627601623,0.3997657001018524,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.712915301322937,0.2408486008644104,1.1009794473648071,284.9487609863281,284.95001220703125,302.12713623046875,297.40478515625,299.0223083496094,297.238037109375,284.9487609863281,1.0,0.6123889088630676,0.4848898947238922,0.4848898947238922,1.0,1.0,-3.214852094650269,1.168319582939148,2.04653263092041,0.439080148935318,0.9237090349197388,0.9237090349197388,0.0,179.30905151367188,159.0,75981.9375,0.0,2875.21435546875,1.0,278.1499938964844,282.9910583496094,300.4053039550781,305.3544311523437,293.1499938964844,293.1499938964844,278.1499938964844,36026.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426141142845154,1.0,0.0,0.0,3.751342535018921,3.751367330551148,9.39002404720668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.001953125,0.0,1649.072509765625,1895.4371337890625,0.0,2866.1484375,0.9279981255531312,1.0,0.0,3.0,1.0,0.0
18012840,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8509593605995178,0.420275866985321,0.380670964717865,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.9109287858009338,0.5157324075698853,0.4898842573165893,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8601301312446594,0.4346949458122253,0.3059680759906769,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8502060770988464,0.4193387627601623,0.3997657001018524,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.712915301322937,0.2408486008644104,1.1009794473648071,284.9487609863281,284.95001220703125,302.12713623046875,297.40478515625,299.0223083496094,297.238037109375,284.9487609863281,1.0,0.6123889088630676,0.4848898947238922,0.4848898947238922,1.0,1.0,-3.214852094650269,1.168319582939148,2.04653263092041,0.439080148935318,0.9237090349197388,0.9237090349197388,0.0,179.30905151367188,159.0,75981.9375,0.0,2875.21435546875,1.0,278.1499938964844,282.9910583496094,300.4053039550781,305.3544311523437,293.1499938964844,293.1499938964844,278.1499938964844,36026.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426141142845154,1.0,0.0,0.0,3.751342535018921,3.751367330551148,9.39002404720668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.001953125,0.0,1649.072509765625,1895.4371337890625,0.0,2866.1484375,0.9279981255531312,1.0,0.0,3.0,1.0,0.0
18012900,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8570717573165894,0.420443058013916,0.3806350529193878,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94879150390625,0.919357419013977,0.517056941986084,0.4909279346466064,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8666406273841858,0.4351809620857239,0.3061592280864715,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8566036224365234,0.4199671447277069,0.4001583456993103,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7178954482078552,0.2408806681632995,1.1001765727996826,284.94879150390625,284.95001220703125,302.1449890136719,297.4019775390625,299.0264892578125,297.2388000488281,284.94879150390625,1.0,0.6097968816757202,0.4840093553066253,0.4840093553066253,1.0,1.0,-3.2158002853393555,1.1668248176574707,2.0489754676818848,0.4373120367527008,0.9233314990997314,0.9233314990997314,0.0,174.4976348876953,159.0,75948.5546875,0.0,2850.79248046875,1.0,278.1499938964844,282.9901123046875,300.4023132324219,305.3492431640625,293.1499938964844,293.1499938964844,278.1499938964844,36039.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426317572593689,1.0,0.0,0.0,3.7504265308380127,3.7504515647888175,9.385439625475556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.283203125,0.0,1648.0953369140625,1895.4371337890625,0.0,2866.313232421875,0.9278032779693604,1.0,0.0,3.0,1.0,0.0
18012960,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8640204071998596,0.420614629983902,0.3805928528308868,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9489440917969,0.9289562106132508,0.5183930397033691,0.4919716417789459,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.874011218547821,0.4356774687767029,0.3063497245311737,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8638541102409363,0.4206063449382782,0.4005503356456756,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.723314642906189,0.2409279197454452,1.0993903875350952,284.9489440917969,284.95001220703125,302.1627197265625,297.3990173339844,299.0308837890625,297.2396240234375,284.948974609375,1.0,0.6070383191108704,0.4832105338573456,0.4832105338573456,1.0,1.0,-3.2167601585388184,1.165493130683899,2.051267147064209,0.4356906414031982,0.9230907559394836,0.9230907559394836,0.0,169.38690185546875,147.0,75917.890625,0.0,2824.7353515625,1.0,278.1499938964844,282.9892578125,300.3992614746094,305.3440856933594,293.1499938964844,293.1499938964844,278.1499938964844,36042.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426480889320374,1.0,0.0,0.0,3.7495596408844,3.749584674835205,9.3811013357481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.0126953125,0.0,1647.1102294921875,1895.4371337890625,0.0,2866.46630859375,0.9276136755943298,1.0,0.0,3.0,1.0,0.0
18013020,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8804649114608765,0.4209616482257843,0.3804932236671448,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.9506369829177856,0.521089494228363,0.4940619766712188,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8913151621818542,0.4366915225982666,0.3067307472229004,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8809570074081421,0.4219074547290802,0.4013356864452362,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7356823086738586,0.2410572320222854,1.0978792905807495,284.9492492675781,284.95001220703125,302.1978454589844,297.3927001953125,299.03955078125,297.2413635253906,284.94927978515625,1.0,0.6011953353881836,0.481612890958786,0.481612890958786,1.0,1.0,-3.218738317489624,1.1628557443618774,2.055882453918457,0.4324488341808319,0.9227548241615297,0.9227548241615297,0.0,158.5968017578125,135.0,75859.296875,0.0,2769.57177734375,1.0,278.1499938964844,282.9875183105469,300.3929138183594,305.33380126953125,293.1499938964844,293.1499938964844,278.1499938964844,36040.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426960110664368,1.0,0.0,0.0,3.748033285140991,3.748058319091797,9.373464990858338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.958984375,0.0,1645.3095703125,1895.4371337890625,0.0,2866.914306640625,0.9272717237472534,1.0,0.0,3.0,1.0,0.0
18013080,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8804649114608765,0.4209616482257843,0.3804932236671448,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.9506369829177856,0.521089494228363,0.4940619766712188,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8913151621818542,0.4366915225982666,0.3067307472229004,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8809570074081421,0.4219074547290802,0.4013356864452362,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7356823086738586,0.2410572320222854,1.0978792905807495,284.9492492675781,284.95001220703125,302.1978454589844,297.3927001953125,299.03955078125,297.2413635253906,284.94927978515625,1.0,0.6011953353881836,0.481612890958786,0.481612890958786,1.0,1.0,-3.218738317489624,1.1628557443618774,2.055882453918457,0.4324488341808319,0.9227548241615297,0.9227548241615297,0.0,158.5968017578125,135.0,75859.296875,0.0,2769.57177734375,1.0,278.1499938964844,282.9875183105469,300.3929138183594,305.33380126953125,293.1499938964844,293.1499938964844,278.1499938964844,36040.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426960110664368,1.0,0.0,0.0,3.748033285140991,3.748058319091797,9.373464990858338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.958984375,0.0,1645.3095703125,1895.4371337890625,0.0,2866.914306640625,0.9272717237472534,1.0,0.0,3.0,1.0,0.0
18013140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9006723165512085,0.4213056266307831,0.3803744316101074,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.9739537835121156,0.5238086581230164,0.4961565434932709,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9128215909004213,0.4377244710922241,0.30711230635643,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9018849730491638,0.4232301414012909,0.4021240770816803,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7509403824806213,0.2412239760160446,1.0964549779891968,284.9494323730469,284.95001220703125,302.232421875,297.3857727050781,299.0479431152344,297.2430725097656,284.9494323730469,1.0,0.5950635075569153,0.4800152778625488,0.4800152778625488,1.0,1.0,-3.220808267593384,1.1602189540863037,2.060589075088501,0.4293118119239807,0.9224614500999452,0.9224614500999452,0.0,147.3175048828125,123.0,75801.8828125,0.0,2711.835693359375,1.0,278.1499938964844,282.985595703125,300.3861083984375,305.3231811523437,293.1499938964844,293.1499938964844,278.1499938964844,36037.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842765748500824,1.0,0.0,0.0,3.746677875518799,3.7467026710510254,9.366686413159186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.9609375,0.0,1643.697998046875,1895.4371337890625,0.0,2867.56640625,0.9269652366638184,1.0,0.0,3.0,1.0,0.0
18013200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9006723165512085,0.4213056266307831,0.3803744316101074,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.9739537835121156,0.5238086581230164,0.4961565434932709,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9128215909004213,0.4377244710922241,0.30711230635643,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9018849730491638,0.4232301414012909,0.4021240770816803,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7509403824806213,0.2412239760160446,1.0964549779891968,284.9494323730469,284.95001220703125,302.232421875,297.3857727050781,299.0479431152344,297.2430725097656,284.9494323730469,1.0,0.5950635075569153,0.4800152778625488,0.4800152778625488,1.0,1.0,-3.220808267593384,1.1602189540863037,2.060589075088501,0.4293118119239807,0.9224614500999452,0.9224614500999452,0.0,147.3175048828125,123.0,75801.8828125,0.0,2711.835693359375,1.0,278.1499938964844,282.985595703125,300.3861083984375,305.3231811523437,293.1499938964844,293.1499938964844,278.1499938964844,36037.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842765748500824,1.0,0.0,0.0,3.746677875518799,3.7467026710510254,9.366686413159186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.9609375,0.0,1643.697998046875,1895.4371337890625,0.0,2867.56640625,0.9269652366638184,1.0,0.0,3.0,1.0,0.0
18013260,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9271373152732848,0.4216399490833282,0.3802422881126404,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.9966354966163636,0.5265687704086304,0.4982722401618957,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9412192702293396,0.4387650787830353,0.3074957728385925,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9293923377990724,0.4245629608631134,0.4029172956943512,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7701786756515503,0.2414142489433288,1.0951135158538818,284.94927978515625,284.95001220703125,302.2665405273437,297.3783264160156,299.05621337890625,297.24481201171875,284.9492492675781,1.0,0.5887424945831299,0.4784802496433258,0.4784802496433258,1.0,1.0,-3.2224841117858887,1.1575201749801636,2.064964056015014,0.4263433218002319,0.9219669103622437,0.9219669103622437,0.0,135.84620666503906,111.0,75738.6171875,0.0,2652.59619140625,1.0,278.1499938964844,282.9834899902344,300.37872314453125,305.3119201660156,293.1499938964844,293.1499938964844,278.1499938964844,36042.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428564667701721,1.0,0.0,0.0,3.745220899581909,3.745245933532715,9.359403065900552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.884765625,0.0,1642.032958984375,1895.4371337890625,0.0,2868.414794921875,0.9266382455825806,1.0,0.0,3.0,1.0,0.0
18013320,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9271373152732848,0.4216399490833282,0.3802422881126404,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.9966354966163636,0.5265687704086304,0.4982722401618957,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9412192702293396,0.4387650787830353,0.3074957728385925,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9293923377990724,0.4245629608631134,0.4029172956943512,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7701786756515503,0.2414142489433288,1.0951135158538818,284.94927978515625,284.95001220703125,302.2665405273437,297.3783264160156,299.05621337890625,297.24481201171875,284.9492492675781,1.0,0.5887424945831299,0.4784802496433258,0.4784802496433258,1.0,1.0,-3.2224841117858887,1.1575201749801636,2.064964056015014,0.4263433218002319,0.9219669103622437,0.9219669103622437,0.0,135.84620666503906,111.0,75738.6171875,0.0,2652.59619140625,1.0,278.1499938964844,282.9834899902344,300.37872314453125,305.3119201660156,293.1499938964844,293.1499938964844,278.1499938964844,36042.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428564667701721,1.0,0.0,0.0,3.745220899581909,3.745245933532715,9.359403065900552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.884765625,0.0,1642.032958984375,1895.4371337890625,0.0,2868.414794921875,0.9266382455825806,1.0,0.0,3.0,1.0,0.0
18013380,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.94716078042984,0.4218121767044067,0.3801825940608978,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.933349609375,0.9990000128746032,0.5311487317085266,0.4779359698295593,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.961130678653717,0.4396716058254242,0.3079517483711242,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9501925110816956,0.4257743656635284,0.4038163125514984,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7847341895103455,0.2415195107460022,1.0943790674209597,284.9333801269531,284.95001220703125,302.30010986328125,297.3702697753906,299.0668334960937,297.2530822753906,284.9327392578125,1.0,0.5806647539138794,0.4769452512264251,0.4769452512264251,1.0,1.0,-3.198749303817749,1.1446624994277954,2.054086923599243,0.4193911552429199,0.9062402248382568,0.9062402248382568,0.0,127.66893005371094,129.0,75183.5,0.0,2560.5205078125,1.0,278.1499938964844,282.9735412597656,300.3683776855469,305.2779541015625,293.1499938964844,293.1499938964844,278.1499938964844,36692.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425742983818054,1.0,0.0,0.0,3.7254273891448975,3.725452184677124,9.260735396310338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.5068359375,0.0,1624.0062255859375,1895.4371337890625,0.0,2865.776123046875,0.9224833846092224,1.0,0.0,3.0,1.0,0.0
18013440,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.94716078042984,0.4218121767044067,0.3801825940608978,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.933349609375,0.9990000128746032,0.5311487317085266,0.4779359698295593,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.961130678653717,0.4396716058254242,0.3079517483711242,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9501925110816956,0.4257743656635284,0.4038163125514984,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7847341895103455,0.2415195107460022,1.0943790674209597,284.9333801269531,284.95001220703125,302.30010986328125,297.3702697753906,299.0668334960937,297.2530822753906,284.9327392578125,1.0,0.5806647539138794,0.4769452512264251,0.4769452512264251,1.0,1.0,-3.198749303817749,1.1446624994277954,2.054086923599243,0.4193911552429199,0.9062402248382568,0.9062402248382568,0.0,127.66893005371094,129.0,75183.5,0.0,2560.5205078125,1.0,278.1499938964844,282.9735412597656,300.3683776855469,305.2779541015625,293.1499938964844,293.1499938964844,278.1499938964844,36692.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425742983818054,1.0,0.0,0.0,3.7254273891448975,3.725452184677124,9.260735396310338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.5068359375,0.0,1624.0062255859375,1895.4371337890625,0.0,2865.776123046875,0.9224833846092224,1.0,0.0,3.0,1.0,0.0
18013500,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9495889544487,0.4219043850898742,0.3802117109298706,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93902587890625,0.9990000128746032,0.5344929099082947,0.4746875762939453,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9636895656585692,0.4401381015777588,0.3082338869571686,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9530221819877625,0.4263972640037536,0.4043455421924591,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7865983843803406,0.2416104078292846,1.0944993495941162,284.9389953613281,284.95001220703125,302.31671142578125,297.36602783203125,299.0761108398437,297.2626037597656,284.9399108886719,1.0,0.5804298520088196,0.4761777520179748,0.4761777520179748,1.0,1.0,-3.196467876434326,1.1421090364456177,2.054358959197998,0.4169268012046814,0.9050211310386658,0.9050211310386658,0.0,126.72282409667967,129.0,74995.2890625,0.0,2550.501220703125,1.0,278.1499938964844,282.9815979003906,300.361572265625,305.2511901855469,293.1499938964844,293.1499938964844,278.1499938964844,36749.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419731259346008,1.0,0.0,0.0,3.708733558654785,3.708758354187012,9.1779264721481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.5107421875,0.0,1605.19775390625,1895.4371337890625,0.0,2860.155517578125,0.9190164804458618,1.0,0.0,3.0,1.0,0.0
18013560,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9475196599960328,0.4220511317253113,0.3803490698337555,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94903564453125,0.9990000128746032,0.5373229384422302,0.4776597619056701,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9620205163955688,0.4406565427780151,0.3085989654064178,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9514027237892152,0.4270674586296081,0.4049842953681946,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7850782871246338,0.2417431026697158,1.095149040222168,284.94903564453125,284.95001220703125,302.33319091796875,297.3616638183594,299.084716796875,297.2697448730469,284.9498291015625,1.0,0.5819873213768005,0.4755533039569855,0.4755533039569855,1.0,1.0,-3.202178239822388,1.1429898738861084,2.05918836593628,0.4164373278617859,0.91017484664917,0.91017484664917,0.0,127.71334838867188,147.0,75034.1796875,0.0,2567.18310546875,1.0,278.1499938964844,282.98846435546875,300.3575439453125,305.2419128417969,293.1499938964844,293.1499938964844,278.1499938964844,36330.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415669798851013,1.0,0.0,0.0,3.705825805664064,3.70585036277771,9.163539402834432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.26953125,0.0,1598.6771240234375,1895.4371337890625,0.0,2856.35888671875,0.918134331703186,1.0,0.0,3.0,1.0,0.0
18013620,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.935133695602417,0.4223619401454925,0.3807873725891113,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9655456542969,0.9990000128746032,0.540572464466095,0.4950320422649383,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9507981538772584,0.4417259097099304,0.3094620108604431,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9400047659873962,0.4284385442733764,0.4064370691776275,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7760683298110962,0.2420150488615036,1.0971959829330444,284.96551513671875,284.95001220703125,302.3657531738281,297.3524475097656,299.09490966796875,297.2718505859375,284.9661865234375,1.0,0.589154839515686,0.4743044376373291,0.4743044376373291,1.0,1.0,-3.228818893432617,1.1507835388183594,2.078035354614258,0.41816446185112,0.9269203543663024,0.9269203543663024,0.0,133.34605407714844,165.0,75489.0703125,0.0,2651.249267578125,1.0,278.1499938964844,282.9936218261719,300.35418701171875,305.258544921875,293.1499938964844,293.1499938964844,278.1499938964844,35474.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419508337974548,1.0,0.0,0.0,3.7248902320861816,3.724914789199829,9.258065460926446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.9150390625,0.0,1614.0853271484375,1895.4371337890625,0.0,2859.947265625,0.9218272566795348,1.0,0.0,3.0,1.0,0.0
18013680,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.935133695602417,0.4223619401454925,0.3807873725891113,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9655456542969,0.9990000128746032,0.540572464466095,0.4950320422649383,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9507981538772584,0.4417259097099304,0.3094620108604431,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9400047659873962,0.4284385442733764,0.4064370691776275,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7760683298110962,0.2420150488615036,1.0971959829330444,284.96551513671875,284.95001220703125,302.3657531738281,297.3524475097656,299.09490966796875,297.2718505859375,284.9661865234375,1.0,0.589154839515686,0.4743044376373291,0.4743044376373291,1.0,1.0,-3.228818893432617,1.1507835388183594,2.078035354614258,0.41816446185112,0.9269203543663024,0.9269203543663024,0.0,133.34605407714844,165.0,75489.0703125,0.0,2651.249267578125,1.0,278.1499938964844,282.9936218261719,300.35418701171875,305.258544921875,293.1499938964844,293.1499938964844,278.1499938964844,35474.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419508337974548,1.0,0.0,0.0,3.7248902320861816,3.724914789199829,9.258065460926446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.9150390625,0.0,1614.0853271484375,1895.4371337890625,0.0,2859.947265625,0.9218272566795348,1.0,0.0,3.0,1.0,0.0
18013740,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9117249846458436,0.4225631356239319,0.3813547492027282,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9717712402344,0.9920331239700316,0.5406438708305359,0.5124979019165039,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9278621077537536,0.4427176117897033,0.3104446530342102,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.917266607284546,0.4297363758087158,0.4080536663532257,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7594466805458069,0.2421697974205017,1.0998380184173584,284.9717712402344,284.95001220703125,302.3977966308594,297.3426818847656,299.0949401855469,297.2579650878906,284.97149658203125,1.0,0.5997852087020874,0.4730555415153503,0.4730555415153503,1.0,1.0,-3.26175594329834,1.1609554290771484,2.1008005142211914,0.4213099181652069,0.9448246359825134,0.9448246359825134,0.0,144.18389892578125,183.0,76164.8125,0.0,2774.321044921875,1.0,278.1499938964844,282.9856872558594,300.3510131835937,305.2996520996094,293.1499938964844,293.1499938964844,278.1499938964844,34939.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437277674674988,1.0,0.0,0.0,3.7655298709869385,3.765554666519165,9.461183481107582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.525390625,0.0,1657.357177734375,1895.4371337890625,0.0,2876.56298828125,0.9305370450019836,1.0,0.0,3.0,1.0,0.0
