time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9117249846458436,0.4225631356239319,0.3813547492027282,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9717712402344,0.9920331239700316,0.5406438708305359,0.5124979019165039,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9278621077537536,0.4427176117897033,0.3104446530342102,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.917266607284546,0.4297363758087158,0.4080536663532257,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7594466805458069,0.2421697974205017,1.0998380184173584,284.9717712402344,284.95001220703125,302.3977966308594,297.3426818847656,299.0949401855469,297.2579650878906,284.97149658203125,1.0,0.5997852087020874,0.4730555415153503,0.4730555415153503,1.0,1.0,-3.26175594329834,1.1609554290771484,2.1008005142211914,0.4213099181652069,0.9448246359825134,0.9448246359825134,0.0,144.18389892578125,183.0,76164.8125,0.0,2774.321044921875,1.0,278.1499938964844,282.9856872558594,300.3510131835937,305.2996520996094,293.1499938964844,293.1499938964844,278.1499938964844,34939.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437277674674988,1.0,0.0,0.0,3.7655298709869385,3.765554666519165,9.461183481107582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.525390625,0.0,1657.357177734375,1895.4371337890625,0.0,2876.56298828125,0.9305370450019836,1.0,0.0,3.0,1.0,0.0
18013860,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8888847827911377,0.4224441051483154,0.3817703127861023,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555969238281,0.9713758826255798,0.5412629246711731,0.5131596326828003,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9032856822013856,0.4431701898574829,0.3111560344696045,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8943150043487549,0.4304133057594299,0.4092216491699219,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7421635985374451,0.2420758306980133,1.1019160747528076,284.9555969238281,284.95001220703125,302.4192810058594,297.335693359375,299.09259033203125,297.2498779296875,284.9554748535156,1.0,0.6066989302635193,0.4716513454914093,0.4716513454914093,1.0,1.0,-3.262888193130493,1.1582621335983276,2.104626178741455,0.4185689985752105,0.9392194747924804,0.9392194747924804,0.0,156.1339569091797,183.0,76186.5546875,0.0,2847.41845703125,1.0,278.1499938964844,282.9689636230469,300.3441467285156,305.3052062988281,293.1499938964844,293.1499938964844,278.1499938964844,35446.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449454307556152,1.0,0.0,0.0,3.779002189636232,3.7790274620056152,9.529005069452978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.630859375,0.0,1677.1929931640625,1895.4371337890625,0.0,2887.95361328125,0.9337579607963562,1.0,0.0,3.0,1.0,0.0
18013920,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8800307512283325,0.4223669469356537,0.3819096684455871,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9535827636719,0.962184488773346,0.5417512655258179,0.5137378573417664,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8944146037101746,0.4433647096157074,0.3114522993564605,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8856357336044312,0.4307146966457367,0.4097229838371277,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7355009317398071,0.2420161515474319,1.1026852130889893,284.9535827636719,284.95001220703125,302.4292907714844,297.3323059082031,299.0923767089844,297.2474365234375,284.9533996582031,1.0,0.610099732875824,0.4709905683994293,0.4709905683994293,1.0,1.0,-3.2656350135803223,1.1578369140625,2.1077980995178223,0.4175493419170379,0.9388986229896544,0.9388986229896544,0.0,161.5615997314453,201.0,76216.609375,0.0,2883.4267578125,1.0,278.1499938964844,282.9657287597656,300.3396301269531,305.302978515625,293.1499938964844,293.1499938964844,278.1499938964844,35554.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453341722488403,1.0,0.0,0.0,3.783159494400024,3.783184766769409,9.54998313318356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.6650390625,0.0,1682.9697265625,1895.4371337890625,0.0,2891.590576171875,0.9348111152648926,1.0,0.0,3.0,1.0,0.0
18013980,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8557636141777039,0.4220877587795257,0.3823064863681793,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.934118151664734,0.5436854958534241,0.5161112546920776,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.869826078414917,0.4439326822757721,0.3123489320278168,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8617684245109558,0.4316103160381317,0.4112468063831329,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7167935371398926,0.2417803406715393,1.104878067970276,284.95074462890625,284.95001220703125,302.4602966308594,297.3213806152344,299.0931091308594,297.2424011230469,284.9507141113281,1.0,0.6209115982055664,0.4689255952835083,0.4689255952835083,1.0,1.0,-3.274515390396118,1.1565873622894287,2.117928028106689,0.4143651127815246,0.9378618001937866,0.9378618001937866,0.0,178.96694946289062,219.0,76273.75,0.0,2999.453125,1.0,278.1499938964844,282.9592590332031,300.3260803222656,305.2930908203125,293.1499938964844,293.1499938964844,278.1499938964844,35764.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461612462997437,1.0,0.0,0.0,3.7907888889312735,3.7908143997192383,9.588540024196843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.849609375,0.0,1693.68994140625,1895.4371337890625,0.0,2899.330078125,0.9366698265075684,1.0,0.0,3.0,1.0,0.0
18014040,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8557636141777039,0.4220877587795257,0.3823064863681793,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.934118151664734,0.5436854958534241,0.5161112546920776,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.869826078414917,0.4439326822757721,0.3123489320278168,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8617684245109558,0.4316103160381317,0.4112468063831329,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7167935371398926,0.2417803406715393,1.104878067970276,284.95074462890625,284.95001220703125,302.4602966308594,297.3213806152344,299.0931091308594,297.2424011230469,284.9507141113281,1.0,0.6209115982055664,0.4689255952835083,0.4689255952835083,1.0,1.0,-3.274515390396118,1.1565873622894287,2.117928028106689,0.4143651127815246,0.9378618001937866,0.9378618001937866,0.0,178.96694946289062,219.0,76273.75,0.0,2999.453125,1.0,278.1499938964844,282.9592590332031,300.3260803222656,305.2930908203125,293.1499938964844,293.1499938964844,278.1499938964844,35764.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461612462997437,1.0,0.0,0.0,3.7907888889312735,3.7908143997192383,9.588540024196843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.849609375,0.0,1693.68994140625,1895.4371337890625,0.0,2899.330078125,0.9366698265075684,1.0,0.0,3.0,1.0,0.0
18014100,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8454257845878601,0.421936571598053,0.3824989199638366,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505920410156,0.9212442636489868,0.5447311997413635,0.5174103379249573,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8592609763145447,0.4442054629325866,0.3127925097942352,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.851582944393158,0.4320439398288727,0.4119992852210998,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7079002857208252,0.241648256778717,1.1059268712997437,284.9505920410156,284.95001220703125,302.4755859375,297.315673828125,299.0937194824219,297.2404479980469,284.9506225585937,1.0,0.6263530254364014,0.4678930938243866,0.4678930938243866,1.0,1.0,-3.279011011123657,1.1559631824493408,2.1230478286743164,0.4127521216869354,0.937963843345642,0.937963843345642,0.0,187.8255310058593,219.0,76295.2734375,0.0,3058.689697265625,1.0,278.1499938964844,282.95721435546875,300.3196716308594,305.2879333496094,293.1499938964844,293.1499938964844,278.1499938964844,35813.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464897871017456,1.0,0.0,0.0,3.793440580368042,3.793466091156006,9.601959618521505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.2177734375,0.0,1697.23486328125,1895.4371337890625,0.0,2902.40478515625,0.93730628490448,1.0,0.0,3.0,1.0,0.0
18014160,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8360694646835327,0.4217797815799713,0.3826890885829925,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508972167969,0.9096925258636476,0.5457935929298401,0.5187362432479858,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8497092127799988,0.4444733560085296,0.3132346272468567,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8423865437507629,0.432471752166748,0.412748783826828,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6992543339729309,0.2415109723806381,1.1069629192352295,284.9508972167969,284.95001220703125,302.49072265625,297.309814453125,299.0951538085937,297.2386779785156,284.9509582519531,1.0,0.6317923069000244,0.4670857489109039,0.4670857489109039,1.0,1.0,-3.283509016036988,1.1558159589767456,2.1276931762695312,0.4116092026233673,0.938454806804657,0.938454806804657,0.0,196.757080078125,207.0,76323.2265625,0.0,3118.50390625,1.0,278.1499938964844,282.9555358886719,300.3133850097656,305.2830810546875,293.1499938964844,293.1499938964844,278.1499938964844,35837.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468078970909119,1.0,0.0,0.0,3.7960946559906006,3.796120166778565,9.615400813345332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.7314453125,0.0,1700.596435546875,1895.4371337890625,0.0,2905.382080078125,0.9379273056983948,1.0,0.0,3.0,1.0,0.0
18014220,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8319324851036072,0.4214901924133301,0.3825715482234955,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.9059299826622008,0.5479667782783508,0.5209093689918518,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8458998203277588,0.4450244605541229,0.313728392124176,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8388705253601074,0.433336079120636,0.4137139916419983,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6952953934669495,0.2412554323673248,1.1065316200256348,284.9484558105469,284.95001220703125,302.5206298828125,297.2976989746094,299.0979919433594,297.2358093261719,284.9483947753906,1.0,0.633843719959259,0.4654710590839386,0.4654710590839386,1.0,1.0,-3.2872233390808105,1.153495192527771,2.13372802734375,0.4085389375686645,0.936620593070984,0.936620593070984,0.0,200.93142700195312,195.0,76281.2421875,0.0,3150.0634765625,1.0,278.1499938964844,282.9506530761719,300.3004150390625,305.2693176269531,293.1499938964844,293.1499938964844,278.1499938964844,35966.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473464846611023,1.0,0.0,0.0,3.79790997505188,3.797935485839844,9.624599215385388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.4345703125,0.0,1703.7760009765625,1895.4371337890625,0.0,2910.423828125,0.9384005665779114,1.0,0.0,3.0,1.0,0.0
18014280,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8319324851036072,0.4214901924133301,0.3825715482234955,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.9059299826622008,0.5479667782783508,0.5209093689918518,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8458998203277588,0.4450244605541229,0.313728392124176,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8388705253601074,0.433336079120636,0.4137139916419983,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6952953934669495,0.2412554323673248,1.1065316200256348,284.9484558105469,284.95001220703125,302.5206298828125,297.2976989746094,299.0979919433594,297.2358093261719,284.9483947753906,1.0,0.633843719959259,0.4654710590839386,0.4654710590839386,1.0,1.0,-3.2872233390808105,1.153495192527771,2.13372802734375,0.4085389375686645,0.936620593070984,0.936620593070984,0.0,200.93142700195312,195.0,76281.2421875,0.0,3150.0634765625,1.0,278.1499938964844,282.9506530761719,300.3004150390625,305.2693176269531,293.1499938964844,293.1499938964844,278.1499938964844,35966.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473464846611023,1.0,0.0,0.0,3.79790997505188,3.797935485839844,9.624599215385388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.4345703125,0.0,1703.7760009765625,1895.4371337890625,0.0,2910.423828125,0.9384005665779114,1.0,0.0,3.0,1.0,0.0
18014340,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8351023197174072,0.4212909340858459,0.3822464644908905,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.9115172028541564,0.550226628780365,0.5228736996650696,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.849725067615509,0.4456524550914764,0.3140512704849243,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8427955508232117,0.4342629611492157,0.4144355654716491,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6981945037841797,0.2410886138677597,1.105049729347229,284.94696044921875,284.95001220703125,302.54998779296875,297.28497314453125,299.1011962890625,297.2341003417969,284.9469299316406,1.0,0.6320457458496094,0.4638563692569732,0.4638563692569732,1.0,1.0,-3.288670063018799,1.150275468826294,2.138394594192505,0.4049619436264038,0.9339565634727478,0.9339565634727478,0.0,197.6263885498047,183.0,76170.140625,0.0,3134.714111328125,1.0,278.1499938964844,282.9478759765625,300.2865905761719,305.2489318847656,293.1499938964844,293.1499938964844,278.1499938964844,36088.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476424217224121,1.0,0.0,0.0,3.794467210769653,3.794492721557617,9.607157380742135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.611328125,0.0,1700.5989990234375,1895.4371337890625,0.0,2913.19384765625,0.9377143383026124,1.0,0.0,3.0,1.0,0.0
18014400,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8351023197174072,0.4212909340858459,0.3822464644908905,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.9115172028541564,0.550226628780365,0.5228736996650696,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.849725067615509,0.4456524550914764,0.3140512704849243,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8427955508232117,0.4342629611492157,0.4144355654716491,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6981945037841797,0.2410886138677597,1.105049729347229,284.94696044921875,284.95001220703125,302.54998779296875,297.28497314453125,299.1011962890625,297.2341003417969,284.9469299316406,1.0,0.6320457458496094,0.4638563692569732,0.4638563692569732,1.0,1.0,-3.288670063018799,1.150275468826294,2.138394594192505,0.4049619436264038,0.9339565634727478,0.9339565634727478,0.0,197.6263885498047,183.0,76170.140625,0.0,3134.714111328125,1.0,278.1499938964844,282.9478759765625,300.2865905761719,305.2489318847656,293.1499938964844,293.1499938964844,278.1499938964844,36088.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476424217224121,1.0,0.0,0.0,3.794467210769653,3.794492721557617,9.607157380742135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.611328125,0.0,1700.5989990234375,1895.4371337890625,0.0,2913.19384765625,0.9377143383026124,1.0,0.0,3.0,1.0,0.0
18014460,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8386299014091492,0.4191624820232391,0.3805545568466186,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93487548828125,0.918033242225647,0.5504347681999207,0.5233293175697327,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8539734482765198,0.4442720711231231,0.313274472951889,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.847073495388031,0.433093786239624,0.413611501455307,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7005640268325806,0.2386995404958725,1.0958741903305054,284.9349060058594,284.95001220703125,302.57879638671875,297.27362060546875,299.0907287597656,297.2131652832031,284.9345092773437,1.0,0.6272465586662292,0.4622925221920013,0.4622925221920013,1.0,1.0,-3.2742481231689453,1.1409828662872314,2.133265256881714,0.3990556299686432,0.9200543761253356,0.9200543761253356,0.0,192.5419311523437,171.0,75679.8515625,0.0,3074.815185546875,1.0,278.1499938964844,282.9407958984375,300.2719421386719,305.2104797363281,293.1499938964844,293.1499938964844,278.1499938964844,36609.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473594188690186,1.0,0.0,0.0,3.7755379676818848,3.7755632400512695,9.511542771178938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.482421875,0.0,1682.0859375,1895.4371337890625,0.0,2910.544677734375,0.933702826499939,1.0,0.0,3.0,1.0,0.0
18014520,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8386299014091492,0.4191624820232391,0.3805545568466186,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93487548828125,0.918033242225647,0.5504347681999207,0.5233293175697327,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8539734482765198,0.4442720711231231,0.313274472951889,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.847073495388031,0.433093786239624,0.413611501455307,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7005640268325806,0.2386995404958725,1.0958741903305054,284.9349060058594,284.95001220703125,302.57879638671875,297.27362060546875,299.0907287597656,297.2131652832031,284.9345092773437,1.0,0.6272465586662292,0.4622925221920013,0.4622925221920013,1.0,1.0,-3.2742481231689453,1.1409828662872314,2.133265256881714,0.3990556299686432,0.9200543761253356,0.9200543761253356,0.0,192.5419311523437,171.0,75679.8515625,0.0,3074.815185546875,1.0,278.1499938964844,282.9407958984375,300.2719421386719,305.2104797363281,293.1499938964844,293.1499938964844,278.1499938964844,36609.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473594188690186,1.0,0.0,0.0,3.7755379676818848,3.7755632400512695,9.511542771178938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.482421875,0.0,1682.0859375,1895.4371337890625,0.0,2910.544677734375,0.933702826499939,1.0,0.0,3.0,1.0,0.0
18014580,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8465884327888489,0.4181644916534424,0.3791328966617584,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356689453125,0.930484414100647,0.5516319870948792,0.523915708065033,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8628714680671692,0.4439661502838135,0.312653124332428,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8558337092399597,0.4329082369804382,0.4128987491130829,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7068265676498413,0.2372378259897232,1.0867749452590942,284.9356689453125,284.95001220703125,302.6069641113281,297.2654724121094,299.087890625,297.204345703125,284.93585205078125,1.0,0.6207639575004578,0.4607286751270294,0.4607286751270294,1.0,1.0,-3.2606866359710693,1.1320632696151731,2.1286232471466064,0.3929114639759063,0.9102591276168824,0.9102591276168824,0.0,183.9773406982422,159.0,75123.1875,0.0,2997.91064453125,1.0,278.1499938964844,282.9473571777344,300.2591857910156,305.1579895019531,293.1499938964844,293.1499938964844,278.1499938964844,36853.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460419178009033,1.0,0.0,0.0,3.742125272750856,3.74215030670166,9.343937108496904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.939453125,0.0,1644.6431884765625,1895.4371337890625,0.0,2898.213134765625,0.926492154598236,1.0,0.0,3.0,1.0,0.0
18014640,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8465884327888489,0.4181644916534424,0.3791328966617584,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356689453125,0.930484414100647,0.5516319870948792,0.523915708065033,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8628714680671692,0.4439661502838135,0.312653124332428,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8558337092399597,0.4329082369804382,0.4128987491130829,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7068265676498413,0.2372378259897232,1.0867749452590942,284.9356689453125,284.95001220703125,302.6069641113281,297.2654724121094,299.087890625,297.204345703125,284.93585205078125,1.0,0.6207639575004578,0.4607286751270294,0.4607286751270294,1.0,1.0,-3.2606866359710693,1.1320632696151731,2.1286232471466064,0.3929114639759063,0.9102591276168824,0.9102591276168824,0.0,183.9773406982422,159.0,75123.1875,0.0,2997.91064453125,1.0,278.1499938964844,282.9473571777344,300.2591857910156,305.1579895019531,293.1499938964844,293.1499938964844,278.1499938964844,36853.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460419178009033,1.0,0.0,0.0,3.742125272750856,3.74215030670166,9.343937108496904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.939453125,0.0,1644.6431884765625,1895.4371337890625,0.0,2898.213134765625,0.926492154598236,1.0,0.0,3.0,1.0,0.0
18014700,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8524476289749146,0.4178983867168426,0.3786565661430359,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385986328125,0.9390513300895692,0.5524569153785706,0.5244364738464355,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8693075180053711,0.4440561830997467,0.3125265836715698,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8621581792831421,0.4330495297908783,0.4127766191959381,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.711632490158081,0.23676598072052,1.0834102630615234,284.9385986328125,284.95001220703125,302.6208190917969,297.26251220703125,299.0883178710937,297.20269775390625,284.93878173828125,1.0,0.6172881126403809,0.459946721792221,0.459946721792221,1.0,1.0,-3.2563936710357666,1.1285642385482788,2.1278295516967773,0.3902652561664581,0.9081747531890868,0.9081747531890868,0.0,178.69427490234375,159.0,74913.3671875,0.0,2959.40185546875,1.0,278.1499938964844,282.95166015625,300.255615234375,305.1383056640625,293.1499938964844,293.1499938964844,278.1499938964844,36778.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452965021133423,1.0,0.0,0.0,3.728379011154175,3.728403806686402,9.27541577766533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.83984375,0.0,1628.0760498046875,1895.4371337890625,0.0,2891.23828125,0.9233794212341307,1.0,0.0,3.0,1.0,0.0
18014760,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8592090606689453,0.4176965951919555,0.3782430291175842,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414978027344,0.9484705924987792,0.5533522963523865,0.5250269174575806,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8766868114471436,0.4442203938961029,0.312455415725708,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8694222569465637,0.4332664012908935,0.4127292931079864,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7169394493103027,0.2363916635513305,1.08049476146698,284.94146728515625,284.95001220703125,302.6345520019531,297.26031494140625,299.0901184082031,297.201904296875,284.941650390625,1.0,0.613756000995636,0.4594093859195709,0.4594093859195709,1.0,1.0,-3.252955675125122,1.1259359121322632,2.1270198822021484,0.3883015215396881,0.9070475101470948,0.9070475101470948,0.0,173.1302947998047,147.0,74744.984375,0.0,2921.232666015625,1.0,278.1499938964844,282.9555053710937,300.25341796875,305.1229553222656,293.1499938964844,293.1499938964844,278.1499938964844,36669.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446042537689209,1.0,0.0,0.0,3.717090129852295,3.7171149253845215,9.21933292374888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.216796875,0.0,1614.1995849609375,1895.4371337890625,0.0,2884.76171875,0.9207870364189148,1.0,0.0,3.0,1.0,0.0
18014820,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8752976655960083,0.4173800647258758,0.3775077760219574,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94561767578125,0.9686557054519652,0.5552667379379272,0.5263307094573975,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8940298557281494,0.4446612894535064,0.3124025166034698,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8865719437599182,0.4338193535804748,0.412760853767395,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7289049029350281,0.235830545425415,1.075557827949524,284.9455871582031,284.95001220703125,302.6615295410156,297.2579650878906,299.0946655273437,297.2015686035156,284.9457092285156,1.0,0.6066161394119263,0.4583346843719482,0.4583346843719482,1.0,1.0,-3.247676372528076,1.1213674545288086,2.126308917999268,0.3847061693668365,0.9058711528778076,0.9058711528778076,0.0,161.56436157226562,135.0,74487.0078125,0.0,2846.02587890625,1.0,278.1499938964844,282.960693359375,300.251953125,305.1017150878906,293.1499938964844,293.1499938964844,278.1499938964844,36454.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434125185012817,1.0,0.0,0.0,3.700439214706421,3.700463771820069,9.136920766650292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.400390625,0.0,1593.4571533203125,1895.4371337890625,0.0,2873.614501953125,0.9169094562530518,1.0,0.0,3.0,1.0,0.0
18014880,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8752976655960083,0.4173800647258758,0.3775077760219574,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94561767578125,0.9686557054519652,0.5552667379379272,0.5263307094573975,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8940298557281494,0.4446612894535064,0.3124025166034698,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8865719437599182,0.4338193535804748,0.412760853767395,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7289049029350281,0.235830545425415,1.075557827949524,284.9455871582031,284.95001220703125,302.6615295410156,297.2579650878906,299.0946655273437,297.2015686035156,284.9457092285156,1.0,0.6066161394119263,0.4583346843719482,0.4583346843719482,1.0,1.0,-3.247676372528076,1.1213674545288086,2.126308917999268,0.3847061693668365,0.9058711528778076,0.9058711528778076,0.0,161.56436157226562,135.0,74487.0078125,0.0,2846.02587890625,1.0,278.1499938964844,282.960693359375,300.251953125,305.1017150878906,293.1499938964844,293.1499938964844,278.1499938964844,36454.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434125185012817,1.0,0.0,0.0,3.700439214706421,3.700463771820069,9.136920766650292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.400390625,0.0,1593.4571533203125,1895.4371337890625,0.0,2873.614501953125,0.9169094562530518,1.0,0.0,3.0,1.0,0.0
18014940,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8950697779655457,0.4170840382575989,0.376804918050766,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94732666015625,0.9891539216041564,0.557306706905365,0.5277574062347412,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.91571307182312,0.4451590478420257,0.3124010562896728,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9074972867965698,0.4344323277473449,0.4128668904304504,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7434048056602478,0.2354525029659271,1.0715161561965942,284.94732666015625,284.95001220703125,302.6878662109375,297.2582092285156,299.0995788574219,297.2021179199219,284.9473571777344,1.0,0.5994315147399902,0.4572599828243255,0.4572599828243255,1.0,1.0,-3.2438106536865234,1.1173410415649414,2.126469612121582,0.3813342154026031,0.9050027132034302,0.9050027132034302,0.0,149.68768310546875,123.0,74304.6015625,0.0,2772.25048828125,1.0,278.1499938964844,282.9630126953125,300.2533874511719,305.0897827148437,293.1499938964844,293.1499938964844,278.1499938964844,36316.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425050973892212,1.0,0.0,0.0,3.6897146701812735,3.689738988876343,9.08403592347895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.880859375,0.0,1580.1961669921875,1895.4371337890625,0.0,2865.12939453125,0.9144030213356018,1.0,0.0,3.0,1.0,0.0
18015000,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8950697779655457,0.4170840382575989,0.376804918050766,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94732666015625,0.9891539216041564,0.557306706905365,0.5277574062347412,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.91571307182312,0.4451590478420257,0.3124010562896728,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9074972867965698,0.4344323277473449,0.4128668904304504,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7434048056602478,0.2354525029659271,1.0715161561965942,284.94732666015625,284.95001220703125,302.6878662109375,297.2582092285156,299.0995788574219,297.2021179199219,284.9473571777344,1.0,0.5994315147399902,0.4572599828243255,0.4572599828243255,1.0,1.0,-3.2438106536865234,1.1173410415649414,2.126469612121582,0.3813342154026031,0.9050027132034302,0.9050027132034302,0.0,149.68768310546875,123.0,74304.6015625,0.0,2772.25048828125,1.0,278.1499938964844,282.9630126953125,300.2533874511719,305.0897827148437,293.1499938964844,293.1499938964844,278.1499938964844,36316.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425050973892212,1.0,0.0,0.0,3.6897146701812735,3.689738988876343,9.08403592347895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.880859375,0.0,1580.1961669921875,1895.4371337890625,0.0,2865.12939453125,0.9144030213356018,1.0,0.0,3.0,1.0,0.0
18015060,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9107425808906556,0.4168308079242706,0.3762995600700378,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446716308594,0.9990000128746032,0.5591264963150024,0.5239158868789673,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9339588284492492,0.4455235302448272,0.3124328255653381,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.925287127494812,0.4348827302455902,0.412990927696228,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7549721598625183,0.2351996451616287,1.0688875913619995,284.9447021484375,284.95001220703125,302.70751953125,297.260009765625,299.10308837890625,297.2033996582031,284.9441223144531,1.0,0.5936352610588074,0.456362634897232,0.456362634897232,1.0,1.0,-3.2356226444244385,1.1120525598526,2.123570203781128,0.3779811263084411,0.901559829711914,0.901559829711914,0.0,141.49969482421875,123.0,74095.953125,0.0,2710.22314453125,1.0,278.1499938964844,282.96173095703125,300.25537109375,305.0808410644531,293.1499938964844,293.1499938964844,278.1499938964844,36350.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418270945549011,1.0,0.0,0.0,3.68087387084961,3.6808981895446777,9.040556392392318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.701171875,0.0,1570.431396484375,1895.4371337890625,0.0,2858.790283203125,0.9123903512954712,1.0,0.0,3.0,1.0,0.0
18015120,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9143717288970948,0.4167198538780212,0.3761556148529053,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9405212402344,0.9990000128746032,0.5601019263267517,0.5181996822357178,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9379535913467408,0.4456121623516083,0.3124577403068542,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9293035864830016,0.4349994957447052,0.4130505621433258,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7575174570083618,0.2351069897413253,1.0682032108306885,284.9405517578125,284.95001220703125,302.713623046875,297.2608337402344,299.10479736328125,297.2053527832031,284.9397888183594,1.0,0.5914617776870728,0.4560792744159698,0.4560792744159698,1.0,1.0,-3.2278730869293213,1.108391523361206,2.1194815635681152,0.3761011958122253,0.8973156809806824,0.8973156809806824,0.0,139.58151245117188,111.0,73930.2109375,0.0,2683.9052734375,1.0,278.1499938964844,282.9598083496094,300.2557373046875,305.0736999511719,293.1499938964844,293.1499938964844,278.45001220703125,36509.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415321111679077,1.0,0.0,0.0,3.674125194549561,3.674149513244629,9.007436574393068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.5283203125,0.0,1564.013916015625,1895.4371337890625,0.0,2856.032958984375,0.910936713218689,1.0,0.0,3.0,1.0,0.0
18015180,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.933267056941986,0.4168336093425751,0.3758843839168548,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970092773437,0.9990000128746032,0.5667679905891418,0.4911842048168182,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9571655988693236,0.4464905858039856,0.3127815723419189,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9489450454711914,0.4359075129032135,0.4135363101959228,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7705966830253601,0.2350212335586547,1.066106915473938,284.99713134765625,284.95001220703125,302.7388000488281,297.2656555175781,299.12127685546875,297.2282409667969,284.99371337890625,1.0,0.581731915473938,0.4548985660076141,0.4548985660076141,1.0,1.0,-3.193520784378052,1.0923876762390137,2.101133108139038,0.3675269186496734,0.9704750776290894,0.9704750776290894,0.0,130.83238220214844,114.0,72776.0,0.0,2567.38134765625,1.0,278.4432373046875,283.0443115234375,300.2465209960937,304.9478759765625,293.1499938964844,293.1499938964844,278.1499938964844,33491.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352382779121399,1.0,0.0,0.0,3.7836976051330566,3.783722400665283,9.552700248605106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.1103515625,0.0,1667.6099853515625,1895.4371337890625,0.0,2797.260498046875,0.9331988096237184,1.0,0.0,3.0,1.0,0.0
18015240,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.933267056941986,0.4168336093425751,0.3758843839168548,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970092773437,0.9990000128746032,0.5667679905891418,0.4911842048168182,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9571655988693236,0.4464905858039856,0.3127815723419189,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9489450454711914,0.4359075129032135,0.4135363101959228,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7705966830253601,0.2350212335586547,1.066106915473938,284.99713134765625,284.95001220703125,302.7388000488281,297.2656555175781,299.12127685546875,297.2282409667969,284.99371337890625,1.0,0.581731915473938,0.4548985660076141,0.4548985660076141,1.0,1.0,-3.193520784378052,1.0923876762390137,2.101133108139038,0.3675269186496734,0.9704750776290894,0.9704750776290894,0.0,130.83238220214844,114.0,72776.0,0.0,2567.38134765625,1.0,278.4432373046875,283.0443115234375,300.2465209960937,304.9478759765625,293.1499938964844,293.1499938964844,278.1499938964844,33491.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352382779121399,1.0,0.0,0.0,3.7836976051330566,3.783722400665283,9.552700248605106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.1103515625,0.0,1667.6099853515625,1895.4371337890625,0.0,2797.260498046875,0.9331988096237184,1.0,0.0,3.0,1.0,0.0
18015300,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9401074647903442,0.4163177907466888,0.3756271600723266,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.854248046875,0.9990000128746032,0.5707175135612488,0.4816384315490722,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9638343453407288,0.446468710899353,0.3128853440284729,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9559069275856018,0.435978889465332,0.4137206375598907,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7755100131034851,0.234822079539299,1.06524658203125,284.8543701171875,284.95001220703125,302.7511291503906,297.2688293457031,299.1300048828125,297.2401733398437,284.8524169921875,1.0,0.5785853266716003,0.4543082118034363,0.4543082118034363,1.0,1.0,-3.181030035018921,1.086212992668152,2.0948171615600586,0.3637823164463043,0.8668379187583923,0.8668379187583923,0.0,127.80867004394533,114.0,73328.734375,0.0,2526.4619140625,1.0,278.1949462890625,282.8930358886719,300.28955078125,305.153076171875,293.1499938964844,293.1499938964844,278.1499938964844,38314.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395974040031433,1.0,0.0,0.0,3.732826232910156,3.732851505279541,9.297557426179992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.7412109375,0.0,1644.9942626953125,1895.4371337890625,0.0,2837.95361328125,0.9230848550796508,1.0,0.0,3.0,1.0,0.0
18015360,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9440825581550598,0.4157315492630005,0.3749995231628418,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89337158203125,0.9990000128746032,0.5745276212692261,0.4755255877971649,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9678309559822084,0.4463657438755035,0.3127466440200805,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9601611495018004,0.4359783828258514,0.4136366248130798,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.778529167175293,0.2345820963382721,1.0638272762298584,284.893310546875,284.95001220703125,302.7633361816406,297.2724609375,299.13873291015625,297.2505798339844,284.8948974609375,1.0,0.5761478543281555,0.45395627617836,0.45395627617836,1.0,1.0,-3.170945644378662,1.0814838409423828,2.08946180343628,0.3610700368881225,0.866731584072113,0.866731584072113,0.0,125.81238555908205,134.0,72812.0234375,0.0,2496.044921875,1.0,278.1571350097656,282.9344787597656,300.2768859863281,305.0550842285156,293.1499938964844,293.1499938964844,278.45001220703125,39175.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839392364025116,1.0,0.0,0.0,3.6414871215820312,3.641511678695679,8.848116408444184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.0751953125,0.0,1547.4228515625,1895.4371337890625,0.0,2836.038330078125,0.906108856201172,1.0,0.0,3.0,1.0,0.0
18015420,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9389725923538208,0.4159557819366455,0.3749541342258453,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.00494384765625,0.9990000128746032,0.5814129114151001,0.4822939932346344,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.963793158531189,0.4473611116409302,0.3132718801498413,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9559998512268066,0.436972439289093,0.4143964052200317,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7748466730117798,0.23471599817276,1.0640063285827637,285.0049743652344,284.95001220703125,302.7872619628906,297.281005859375,299.1595764160156,297.27301025390625,285.00421142578125,1.0,0.579380214214325,0.453252375125885,0.453252375125885,1.0,1.0,-3.180741548538208,1.0836485624313354,2.097093105316162,0.3602277934551239,0.963222861289978,0.963222861289978,0.0,127.90848541259766,154.0,72386.390625,0.0,2526.497314453125,1.0,278.4430847167969,283.0572814941406,300.2605895996094,304.9190368652344,293.1499938964844,293.1499938964844,278.1499938964844,33577.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320599794387817,1.0,0.0,0.0,3.750295639038086,3.750320196151733,9.38478478929028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.228515625,0.0,1629.0150146484375,1895.4371337890625,0.0,2767.630126953125,0.9259274005889891,1.0,0.0,3.0,1.0,0.0
18015480,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9389725923538208,0.4159557819366455,0.3749541342258453,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.00494384765625,0.9990000128746032,0.5814129114151001,0.4822939932346344,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.963793158531189,0.4473611116409302,0.3132718801498413,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9559998512268066,0.436972439289093,0.4143964052200317,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7748466730117798,0.23471599817276,1.0640063285827637,285.0049743652344,284.95001220703125,302.7872619628906,297.281005859375,299.1595764160156,297.27301025390625,285.00421142578125,1.0,0.579380214214325,0.453252375125885,0.453252375125885,1.0,1.0,-3.180741548538208,1.0836485624313354,2.097093105316162,0.3602277934551239,0.963222861289978,0.963222861289978,0.0,127.90848541259766,154.0,72386.390625,0.0,2526.497314453125,1.0,278.4430847167969,283.0572814941406,300.2605895996094,304.9190368652344,293.1499938964844,293.1499938964844,278.1499938964844,33577.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320599794387817,1.0,0.0,0.0,3.750295639038086,3.750320196151733,9.38478478929028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.228515625,0.0,1629.0150146484375,1895.4371337890625,0.0,2767.630126953125,0.9259274005889891,1.0,0.0,3.0,1.0,0.0
18015540,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9207475185394288,0.4151641726493835,0.374746173620224,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.9990000128746032,0.5835195183753967,0.5069942474365234,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.947261393070221,0.4475623667240143,0.31376513838768,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9390360116958618,0.4372855722904205,0.4151394367218017,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.762152373790741,0.2344528883695602,1.064675211906433,284.9239501953125,284.95001220703125,302.81060791015625,297.2911071777344,299.1617126464844,297.2650451660156,284.9259948730469,1.0,0.5884954333305359,0.4525485038757324,0.4525485038757324,1.0,1.0,-3.212464094161988,1.0941625833511353,2.1183013916015625,0.3633479177951813,0.8918929100036621,0.8918929100036621,0.0,135.75172424316406,172.0,73629.4609375,0.0,2631.979248046875,1.0,278.1569519042969,282.9483947753906,300.30621337890625,305.11407470703125,293.1499938964844,293.1499938964844,278.45001220703125,37514.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383117318153381,1.0,0.0,0.0,3.6719157695770255,3.671940326690674,8.996606766231707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.169921875,0.0,1569.0906982421875,1895.4371337890625,0.0,2825.946044921875,0.9118009209632874,1.0,0.0,3.0,1.0,0.0
18015600,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9207475185394288,0.4151641726493835,0.374746173620224,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.9990000128746032,0.5835195183753967,0.5069942474365234,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.947261393070221,0.4475623667240143,0.31376513838768,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9390360116958618,0.4372855722904205,0.4151394367218017,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.762152373790741,0.2344528883695602,1.064675211906433,284.9239501953125,284.95001220703125,302.81060791015625,297.2911071777344,299.1617126464844,297.2650451660156,284.9259948730469,1.0,0.5884954333305359,0.4525485038757324,0.4525485038757324,1.0,1.0,-3.212464094161988,1.0941625833511353,2.1183013916015625,0.3633479177951813,0.8918929100036621,0.8918929100036621,0.0,135.75172424316406,172.0,73629.4609375,0.0,2631.979248046875,1.0,278.1569519042969,282.9483947753906,300.30621337890625,305.11407470703125,293.1499938964844,293.1499938964844,278.45001220703125,37514.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383117318153381,1.0,0.0,0.0,3.6719157695770255,3.671940326690674,8.996606766231707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.169921875,0.0,1569.0906982421875,1895.4371337890625,0.0,2825.946044921875,0.9118009209632874,1.0,0.0,3.0,1.0,0.0
