time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8999906182289124,0.4154413938522339,0.3750673532485962,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440979003906,0.9990000128746032,0.5824460387229919,0.5399784445762634,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9255545735359192,0.4486820697784424,0.3146189749240875,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9173315167427064,0.4383206665515899,0.4162679612636566,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7470386028289795,0.2344660758972168,1.066011667251587,285.04412841796875,284.95001220703125,302.8333435058594,297.30255126953125,299.15386962890625,297.2455139160156,285.043701171875,1.0,0.600857675075531,0.4510959982872009,0.4510959982872009,1.0,1.0,-3.2564892768859863,1.10754656791687,2.148942947387696,0.3667786121368408,1.0,1.0,0.0,146.8415069580078,190.0,73823.7578125,0.0,2782.77490234375,1.0,278.4435119628906,283.0697021484375,300.2961730957031,305.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,32758.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340367078781128,1.0,0.0,0.0,3.8148233890533447,3.8148484230041504,9.710512358651613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.6572265625,0.0,1699.0406494140625,1895.4371337890625,0.0,2786.05419921875,0.9398210048675536,1.0,0.0,3.0,1.0,0.0
18015720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8999906182289124,0.4154413938522339,0.3750673532485962,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440979003906,0.9990000128746032,0.5824460387229919,0.5399784445762634,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9255545735359192,0.4486820697784424,0.3146189749240875,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9173315167427064,0.4383206665515899,0.4162679612636566,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7470386028289795,0.2344660758972168,1.066011667251587,285.04412841796875,284.95001220703125,302.8333435058594,297.30255126953125,299.15386962890625,297.2455139160156,285.043701171875,1.0,0.600857675075531,0.4510959982872009,0.4510959982872009,1.0,1.0,-3.2564892768859863,1.10754656791687,2.148942947387696,0.3667786121368408,1.0,1.0,0.0,146.8415069580078,190.0,73823.7578125,0.0,2782.77490234375,1.0,278.4435119628906,283.0697021484375,300.2961730957031,305.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,32758.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340367078781128,1.0,0.0,0.0,3.8148233890533447,3.8148484230041504,9.710512358651613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.6572265625,0.0,1699.0406494140625,1895.4371337890625,0.0,2786.05419921875,0.9398210048675536,1.0,0.0,3.0,1.0,0.0
18015780,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.867478609085083,0.4142542779445648,0.3751485049724579,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010314941406,0.9758750200271606,0.5791438221931458,0.549828290939331,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8907073736190796,0.4486017227172851,0.3154031336307525,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8837301731109619,0.4382896423339844,0.4173323810100555,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7226222157478333,0.2337331771850586,1.06746506690979,284.9010925292969,284.95001220703125,302.85546875,297.3150939941406,299.1329345703125,297.2104797363281,284.9000549316406,1.0,0.6130266189575195,0.4496434926986694,0.4496434926986694,1.0,1.0,-3.2673795223236084,1.1080988645553589,2.159280776977539,0.3654915988445282,0.9102986454963684,0.9102986454963684,0.0,166.18701171875,208.0,74994.7734375,0.0,2917.74169921875,1.0,278.1569519042969,282.9028015136719,300.3389892578125,305.2556457519531,293.1499938964844,293.1499938964844,278.1499938964844,37260.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421926498413086,1.0,0.0,0.0,3.777720451354981,3.777745962142944,9.522542541162692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.3818359375,0.0,1689.7247314453125,1895.4371337890625,0.0,2862.2080078125,0.9345343708992004,1.0,0.0,3.0,1.0,0.0
18015840,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.867478609085083,0.4142542779445648,0.3751485049724579,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010314941406,0.9758750200271606,0.5791438221931458,0.549828290939331,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8907073736190796,0.4486017227172851,0.3154031336307525,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8837301731109619,0.4382896423339844,0.4173323810100555,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7226222157478333,0.2337331771850586,1.06746506690979,284.9010925292969,284.95001220703125,302.85546875,297.3150939941406,299.1329345703125,297.2104797363281,284.9000549316406,1.0,0.6130266189575195,0.4496434926986694,0.4496434926986694,1.0,1.0,-3.2673795223236084,1.1080988645553589,2.159280776977539,0.3654915988445282,0.9102986454963684,0.9102986454963684,0.0,166.18701171875,208.0,74994.7734375,0.0,2917.74169921875,1.0,278.1569519042969,282.9028015136719,300.3389892578125,305.2556457519531,293.1499938964844,293.1499938964844,278.1499938964844,37260.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421926498413086,1.0,0.0,0.0,3.777720451354981,3.777745962142944,9.522542541162692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.3818359375,0.0,1689.7247314453125,1895.4371337890625,0.0,2862.2080078125,0.9345343708992004,1.0,0.0,3.0,1.0,0.0
18015900,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8543720841407776,0.4137079119682312,0.3748987019062042,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91845703125,0.9612040519714355,0.5787495970726013,0.5494608879089355,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8771629929542542,0.4485809206962585,0.3155882656574249,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8704022765159607,0.43826425075531,0.4175997674465179,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7120586633682251,0.2333132773637771,1.067131280899048,284.9183654785156,284.95001220703125,302.8663024902344,297.3217163085937,299.1281433105469,297.20172119140625,284.9194641113281,1.0,0.618755578994751,0.4489172101020813,0.4489172101020813,1.0,1.0,-3.2718582153320312,1.1080021858215332,2.163856029510498,0.3645851910114288,0.9083033800125122,0.9083033800125122,0.0,175.60769653320312,208.0,74886.4296875,0.0,2975.315673828125,1.0,278.1510925292969,282.92108154296875,300.3285217285156,305.21514892578125,293.1499938964844,293.1499938964844,278.1499938964844,37270.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419049978256226,1.0,0.0,0.0,3.750828504562378,3.750853776931762,9.38745131406904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.9228515625,0.0,1658.0355224609375,1895.4371337890625,0.0,2859.518798828125,0.928836464881897,1.0,0.0,3.0,1.0,0.0
18015960,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8425509333610535,0.4133061170578003,0.3748404681682586,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305419921875,0.9465163350105286,0.5789586901664734,0.549794614315033,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8647903203964233,0.4486878216266632,0.3159002959728241,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8582552075386047,0.4383285343647003,0.4179975092411041,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.701393723487854,0.2329383492469787,1.0671353340148926,284.93048095703125,284.95001220703125,302.8769836425781,297.3285522460937,299.1249389648437,297.1967468261719,284.93133544921875,1.0,0.624198853969574,0.448045015335083,0.448045015335083,1.0,1.0,-3.273045539855957,1.1063288450241089,2.1667165756225586,0.3626177012920379,0.9086013436317444,0.9086013436317444,0.0,185.2393341064453,226.0,74781.828125,0.0,3031.6708984375,1.0,278.1502685546875,282.9326171875,300.3276062011719,305.1986694335937,293.1499938964844,293.1499938964844,278.1499938964844,36954.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412517309188843,1.0,0.0,0.0,3.736161708831787,3.7361867427825928,9.314180147157458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.0419921875,0.0,1638.469482421875,1895.4371337890625,0.0,2853.41259765625,0.9253100156784058,1.0,0.0,3.0,1.0,0.0
18016020,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8232671022415161,0.4126294553279876,0.3748902082443237,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.920782744884491,0.5800321698188782,0.551314651966095,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8447898626327515,0.4490495324134826,0.3166545629501343,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8386251926422119,0.4385527372360229,0.4189068675041199,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6831855773925781,0.2322703301906585,1.067487359046936,284.9460144042969,284.95001220703125,302.8978881835937,297.3426513671875,299.1214904785156,297.1916198730469,284.9464111328125,1.0,0.6349222660064697,0.4463005661964416,0.4463005661964416,1.0,1.0,-3.27735447883606,1.1036416292190552,2.173712968826294,0.3589678406715393,0.9123257994651794,0.9123257994651794,0.0,203.939453125,214.0,74692.390625,0.0,3145.5888671875,1.0,278.1499938964844,282.9461364746094,300.337646484375,305.19537353515625,293.1499938964844,293.1499938964844,278.1499938964844,36393.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400875926017761,1.0,0.0,0.0,3.721677541732788,3.721702337265015,9.242102123607764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.0869140625,0.0,1617.3841552734375,1895.4371337890625,0.0,2842.533447265625,0.9216719269752502,1.0,0.0,3.0,1.0,0.0
18016080,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8232671022415161,0.4126294553279876,0.3748902082443237,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.920782744884491,0.5800321698188782,0.551314651966095,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8447898626327515,0.4490495324134826,0.3166545629501343,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8386251926422119,0.4385527372360229,0.4189068675041199,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6831855773925781,0.2322703301906585,1.067487359046936,284.9460144042969,284.95001220703125,302.8978881835937,297.3426513671875,299.1214904785156,297.1916198730469,284.9464111328125,1.0,0.6349222660064697,0.4463005661964416,0.4463005661964416,1.0,1.0,-3.27735447883606,1.1036416292190552,2.173712968826294,0.3589678406715393,0.9123257994651794,0.9123257994651794,0.0,203.939453125,214.0,74692.390625,0.0,3145.5888671875,1.0,278.1499938964844,282.9461364746094,300.337646484375,305.19537353515625,293.1499938964844,293.1499938964844,278.1499938964844,36393.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400875926017761,1.0,0.0,0.0,3.721677541732788,3.721702337265015,9.242102123607764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.0869140625,0.0,1617.3841552734375,1895.4371337890625,0.0,2842.533447265625,0.9216719269752502,1.0,0.0,3.0,1.0,0.0
18016140,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8184000849723816,0.4120077490806579,0.3745081424713135,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.9153913855552672,0.5814523696899414,0.5527774691581726,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.840377926826477,0.4495004415512085,0.317095398902893,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8342038989067078,0.438817948102951,0.4193409383296966,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6784311532974243,0.2316740751266479,1.0656458139419556,284.9488525390625,284.95001220703125,302.9181823730469,297.35723876953125,299.11920166015625,297.1892395019531,284.9488525390625,1.0,0.6368950009346008,0.4445561170578003,0.4445561170578003,1.0,1.0,-3.277498960494995,1.0993423461914062,2.178156614303589,0.3547714352607727,0.9129549860954284,0.9129549860954284,0.0,208.84829711914065,202.0,74603.140625,0.0,3173.386474609375,1.0,278.1499938964844,282.94830322265625,300.35284423828125,305.2055053710937,293.1499938964844,293.1499938964844,278.1499938964844,36175.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392118215560913,1.0,0.0,0.0,3.71599555015564,3.716020107269287,9.213903240379296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.4560546875,0.0,1609.1751708984375,1895.4371337890625,0.0,2834.352294921875,0.92018061876297,1.0,0.0,3.0,1.0,0.0
18016200,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8184000849723816,0.4120077490806579,0.3745081424713135,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.9153913855552672,0.5814523696899414,0.5527774691581726,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.840377926826477,0.4495004415512085,0.317095398902893,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8342038989067078,0.438817948102951,0.4193409383296966,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6784311532974243,0.2316740751266479,1.0656458139419556,284.9488525390625,284.95001220703125,302.9181823730469,297.35723876953125,299.11920166015625,297.1892395019531,284.9488525390625,1.0,0.6368950009346008,0.4445561170578003,0.4445561170578003,1.0,1.0,-3.277498960494995,1.0993423461914062,2.178156614303589,0.3547714352607727,0.9129549860954284,0.9129549860954284,0.0,208.84829711914065,202.0,74603.140625,0.0,3173.386474609375,1.0,278.1499938964844,282.94830322265625,300.35284423828125,305.2055053710937,293.1499938964844,293.1499938964844,278.1499938964844,36175.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392118215560913,1.0,0.0,0.0,3.71599555015564,3.716020107269287,9.213903240379296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.4560546875,0.0,1609.1751708984375,1895.4371337890625,0.0,2834.352294921875,0.92018061876297,1.0,0.0,3.0,1.0,0.0
18016260,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8203932642936707,0.4115517735481262,0.3739911019802093,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.9193080067634584,0.5827654004096985,0.5538849830627441,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8430026173591614,0.4499668478965759,0.3173294961452484,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8366758823394775,0.4390895068645477,0.4194841384887695,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6800867915153503,0.2312656790018081,1.0632396936416626,284.9488220214844,284.95001220703125,302.93475341796875,297.3696594238281,299.1195983886719,297.1884460449219,284.94879150390625,1.0,0.635117769241333,0.4435454607009887,0.4435454607009887,1.0,1.0,-3.275770902633667,1.096116542816162,2.179654359817505,0.3519971966743469,0.9122778177261353,0.9122778177261353,0.0,206.26226806640625,202.0,74521.4609375,0.0,3155.14697265625,1.0,278.1499938964844,282.9487609863281,300.365478515625,305.2130126953125,293.1499938964844,293.1499938964844,278.1499938964844,36146.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385183215141296,1.0,0.0,0.0,3.7115752696990967,3.7116000652313232,9.191996355184529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.78125,0.0,1603.8717041015625,1895.4371337890625,0.0,2827.874755859375,0.9191698431968688,1.0,0.0,3.0,1.0,0.0
18016320,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8210902214050293,0.4114709794521332,0.3738854825496673,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.9205045700073242,0.5830217599868774,0.5540894865989685,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8438382744789124,0.4500635266304016,0.3173697292804718,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8374730944633484,0.4391458630561828,0.4195024669170379,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6807007789611816,0.231195792555809,1.0627546310424805,284.9487609863281,284.95001220703125,302.9378662109375,297.3720397949219,299.1197204589844,297.1883850097656,284.94873046875,1.0,0.6345945596694946,0.4433529675006866,0.4433529675006866,1.0,1.0,-3.275377035140991,1.0954853296279907,2.17989182472229,0.3514673709869385,0.912104606628418,0.912104606628418,0.0,205.430404663086,190.0,74505.84375,0.0,3149.63671875,1.0,278.1499938964844,282.94879150390625,300.36785888671875,305.2144470214844,293.1499938964844,293.1499938964844,278.1499938964844,36143.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838386595249176,1.0,0.0,0.0,3.7107675075531006,3.710792064666748,9.187995146930916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.94140625,0.0,1602.921875,1895.4371337890625,0.0,2826.645263671875,0.9189856648445128,1.0,0.0,3.0,1.0,0.0
18016380,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8275284171104431,0.4110124111175537,0.3731929659843445,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.931015968322754,0.5846624970436096,0.5553298592567444,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.851357102394104,0.4507311284542084,0.3176074922084808,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8446730971336365,0.439534068107605,0.4195725321769714,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6865415573120117,0.2308206111192703,1.0596318244934082,284.94830322265625,284.95001220703125,302.9569702148437,297.3868408203125,299.1206359863281,297.1883850097656,284.9482727050781,1.0,0.6302241086959839,0.4421497881412506,0.4421497881412506,1.0,1.0,-3.272651433944702,1.091436743736267,2.1812148094177246,0.3481192290782928,0.910771667957306,0.910771667957306,0.0,198.197998046875,178.0,74404.9375,0.0,3103.294921875,1.0,278.1499938964844,282.9491271972656,300.3827514648437,305.2231140136719,293.1499938964844,293.1499938964844,278.1499938964844,36143.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375658988952637,1.0,0.0,0.0,3.705482244491577,3.7055068016052246,9.161841489913058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.724609375,0.0,1596.8665771484375,1895.4371337890625,0.0,2818.98193359375,0.9177972078323364,1.0,0.0,3.0,1.0,0.0
18016440,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8275284171104431,0.4110124111175537,0.3731929659843445,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.931015968322754,0.5846624970436096,0.5553298592567444,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.851357102394104,0.4507311284542084,0.3176074922084808,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8446730971336365,0.439534068107605,0.4195725321769714,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6865415573120117,0.2308206111192703,1.0596318244934082,284.94830322265625,284.95001220703125,302.9569702148437,297.3868408203125,299.1206359863281,297.1883850097656,284.9482727050781,1.0,0.6302241086959839,0.4421497881412506,0.4421497881412506,1.0,1.0,-3.272651433944702,1.091436743736267,2.1812148094177246,0.3481192290782928,0.910771667957306,0.910771667957306,0.0,198.197998046875,178.0,74404.9375,0.0,3103.294921875,1.0,278.1499938964844,282.9491271972656,300.3827514648437,305.2231140136719,293.1499938964844,293.1499938964844,278.1499938964844,36143.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375658988952637,1.0,0.0,0.0,3.705482244491577,3.7055068016052246,9.161841489913058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.724609375,0.0,1596.8665771484375,1895.4371337890625,0.0,2818.98193359375,0.9177972078323364,1.0,0.0,3.0,1.0,0.0
18016500,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.831863284111023,0.4108144044876098,0.3728396892547607,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.9378329515457152,0.5854952335357666,0.5559297204017639,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8563899397850037,0.4511028230190277,0.3177266716957092,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.849500298500061,0.4397532343864441,0.4195941090583801,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6905367374420166,0.2306690663099289,1.0580661296844482,284.9481506347656,284.95001220703125,302.9662780761719,297.3941955566406,299.1211242675781,297.1886291503906,284.9481506347656,1.0,0.6275373101234436,0.441548228263855,0.441548228263855,1.0,1.0,-3.2712347507476807,1.089389085769653,2.181845664978028,0.3464405536651611,0.9100674390792848,0.9100674390792848,0.0,193.6523284912109,178.0,74353.859375,0.0,3074.8466796875,1.0,278.1499938964844,282.94940185546875,300.3900756835937,305.227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36146.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371568918228149,1.0,0.0,0.0,3.702711343765259,3.702735900878906,9.14814393127017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.46875,0.0,1593.7200927734375,1895.4371337890625,0.0,2815.16357421875,0.917178511619568,1.0,0.0,3.0,1.0,0.0
18016560,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8368200063705444,0.4106425940990448,0.3724938929080963,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.9453631043434144,0.5863207578659058,0.5565129518508911,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8621424436569214,0.4514955878257751,0.3178502917289734,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8550267815589905,0.4399944841861725,0.4196197092533111,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6951019763946533,0.2305370420217514,1.056523084640503,284.9481506347656,284.95001220703125,302.9754638671875,297.4014587402344,299.1218566894531,297.1889343261719,284.9481506347656,1.0,0.6246514916419983,0.4410130977630615,0.4410130977630615,1.0,1.0,-3.2698450088500977,1.0875067710876465,2.182338237762451,0.3449258506298065,0.9094486236572266,0.9094486236572266,0.0,188.73780822753903,166.0,74306.015625,0.0,3044.4208984375,1.0,278.1499938964844,282.9497985839844,300.3973693847656,305.2315368652344,293.1499938964844,293.1499938964844,278.1499938964844,36145.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367539048194885,1.0,0.0,0.0,3.700008630752564,3.700033187866211,9.134794254350708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.7265625,0.0,1590.6263427734375,1895.4371337890625,0.0,2811.40234375,0.9165735840797424,1.0,0.0,3.0,1.0,0.0
18016620,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8485652804374695,0.4103562533855438,0.3718301653861999,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.9618309736251832,0.5879532694816589,0.5576353669166565,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8757038712501526,0.452330082654953,0.3181131780147552,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8681042194366455,0.4405260682106018,0.419691652059555,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7057493925094604,0.2303208112716674,1.0535296201705933,284.9482421875,284.95001220703125,302.99334716796875,297.4156188964844,299.1233215332031,297.18963623046875,284.9482116699219,1.0,0.6184902787208557,0.4399428069591522,0.4399428069591522,1.0,1.0,-3.2671988010406494,1.083807349205017,2.183391571044922,0.3419447541236877,0.9083071351051332,0.9083071351051332,0.0,178.1998748779297,154.0,74214.9453125,0.0,2979.980224609375,1.0,278.1499938964844,282.9506225585937,300.4117126464844,305.2401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36139.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359785079956055,1.0,0.0,0.0,3.694844245910645,3.694868803024292,9.109311918109596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.001953125,0.0,1584.692626953125,1895.4371337890625,0.0,2804.16650390625,0.9154134392738342,1.0,0.0,3.0,1.0,0.0
18016680,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8485652804374695,0.4103562533855438,0.3718301653861999,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.9618309736251832,0.5879532694816589,0.5576353669166565,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8757038712501526,0.452330082654953,0.3181131780147552,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8681042194366455,0.4405260682106018,0.419691652059555,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7057493925094604,0.2303208112716674,1.0535296201705933,284.9482421875,284.95001220703125,302.99334716796875,297.4156188964844,299.1233215332031,297.18963623046875,284.9482116699219,1.0,0.6184902787208557,0.4399428069591522,0.4399428069591522,1.0,1.0,-3.2671988010406494,1.083807349205017,2.183391571044922,0.3419447541236877,0.9083071351051332,0.9083071351051332,0.0,178.1998748779297,154.0,74214.9453125,0.0,2979.980224609375,1.0,278.1499938964844,282.9506225585937,300.4117126464844,305.2401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36139.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359785079956055,1.0,0.0,0.0,3.694844245910645,3.694868803024292,9.109311918109596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.001953125,0.0,1584.692626953125,1895.4371337890625,0.0,2804.16650390625,0.9154134392738342,1.0,0.0,3.0,1.0,0.0
18016740,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8630736470222473,0.4101198017597198,0.3711942136287689,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.9792503118515016,0.5895676612854004,0.5587140321731567,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8921632170677185,0.4532209634780884,0.3183991611003876,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8840811252593994,0.4410992264747619,0.4197840988636017,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.71795654296875,0.2301608771085739,1.0506833791732788,284.9483337402344,284.95001220703125,303.0106201171875,297.4291381835937,299.1246032714844,297.1904602050781,284.94830322265625,1.0,0.6119754314422607,0.4388725459575653,0.4388725459575653,1.0,1.0,-3.2647650241851807,1.0801817178726196,2.1845834255218506,0.3390076458454132,0.9072375297546388,0.9072375297546388,0.0,167.03016662597656,142.0,74128.75,0.0,2912.56982421875,1.0,278.1499938964844,282.9513854980469,300.4253845214844,305.2484741210937,293.1499938964844,293.1499938964844,278.1499938964844,36132.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352482318878174,1.0,0.0,0.0,3.6899664402008057,3.689990758895874,9.085275678444305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.89453125,0.0,1579.0950927734375,1895.4371337890625,0.0,2797.353759765625,0.9143164157867432,1.0,0.0,3.0,1.0,0.0
18016800,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8630736470222473,0.4101198017597198,0.3711942136287689,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.9792503118515016,0.5895676612854004,0.5587140321731567,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8921632170677185,0.4532209634780884,0.3183991611003876,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8840811252593994,0.4410992264747619,0.4197840988636017,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.71795654296875,0.2301608771085739,1.0506833791732788,284.9483337402344,284.95001220703125,303.0106201171875,297.4291381835937,299.1246032714844,297.1904602050781,284.94830322265625,1.0,0.6119754314422607,0.4388725459575653,0.4388725459575653,1.0,1.0,-3.2647650241851807,1.0801817178726196,2.1845834255218506,0.3390076458454132,0.9072375297546388,0.9072375297546388,0.0,167.03016662597656,142.0,74128.75,0.0,2912.56982421875,1.0,278.1499938964844,282.9513854980469,300.4253845214844,305.2484741210937,293.1499938964844,293.1499938964844,278.1499938964844,36132.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352482318878174,1.0,0.0,0.0,3.6899664402008057,3.689990758895874,9.085275678444305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.89453125,0.0,1579.0950927734375,1895.4371337890625,0.0,2797.353759765625,0.9143164157867432,1.0,0.0,3.0,1.0,0.0
18016860,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.880715012550354,0.4099107682704925,0.3705757260322571,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.996396541595459,0.5911922454833984,0.5597844123840332,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9120593667030334,0.4541534185409546,0.3187073469161987,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9031080603599548,0.441692441701889,0.4198878109455108,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7313196063041687,0.2300425320863723,1.0479804277420044,284.94830322265625,284.95001220703125,303.0272827148437,297.4417724609375,299.1258850097656,297.1913757324219,284.94830322265625,1.0,0.6052436828613281,0.4378485083580017,0.4378485083580017,1.0,1.0,-3.2622387409210205,1.0766289234161377,2.185609817504883,0.3361795246601105,0.9061173796653748,0.9061173796653748,0.0,155.56472778320312,130.0,74042.5703125,0.0,2843.6943359375,1.0,278.1499938964844,282.9520874023437,300.4382019042969,305.256103515625,293.1499938964844,293.1499938964844,278.1499938964844,36130.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345640897750854,1.0,0.0,0.0,3.685143232345581,3.6851675510406494,9.061540140464786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.517578125,0.0,1573.6065673828125,1895.4371337890625,0.0,2790.97265625,0.9132340550422668,1.0,0.0,3.0,1.0,0.0
18016920,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.880715012550354,0.4099107682704925,0.3705757260322571,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.996396541595459,0.5911922454833984,0.5597844123840332,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9120593667030334,0.4541534185409546,0.3187073469161987,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9031080603599548,0.441692441701889,0.4198878109455108,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7313196063041687,0.2300425320863723,1.0479804277420044,284.94830322265625,284.95001220703125,303.0272827148437,297.4417724609375,299.1258850097656,297.1913757324219,284.94830322265625,1.0,0.6052436828613281,0.4378485083580017,0.4378485083580017,1.0,1.0,-3.2622387409210205,1.0766289234161377,2.185609817504883,0.3361795246601105,0.9061173796653748,0.9061173796653748,0.0,155.56472778320312,130.0,74042.5703125,0.0,2843.6943359375,1.0,278.1499938964844,282.9520874023437,300.4382019042969,305.256103515625,293.1499938964844,293.1499938964844,278.1499938964844,36130.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345640897750854,1.0,0.0,0.0,3.685143232345581,3.6851675510406494,9.061540140464786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.517578125,0.0,1573.6065673828125,1895.4371337890625,0.0,2790.97265625,0.9132340550422668,1.0,0.0,3.0,1.0,0.0
18016980,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8947080373764038,0.4095959961414337,0.3700375556945801,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.93670654296875,0.9990000128746032,0.5943557620048523,0.5419424772262573,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9293411374092102,0.454999029636383,0.3190888166427612,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9192712306976318,0.4421903789043426,0.4200809597969055,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7416952848434448,0.2298642098903656,1.0458117723464966,284.9367370605469,284.95001220703125,303.0433349609375,297.45330810546875,299.1292419433594,297.19805908203125,284.93609619140625,1.0,0.5970302820205688,0.4368244707584381,0.4368244707584381,1.0,1.0,-3.238820075988769,1.0652610063552856,2.173559188842773,0.3305923342704773,0.893473207950592,0.893473207950592,0.0,146.7702178955078,118.0,73556.8203125,0.0,2745.9560546875,1.0,278.1499938964844,282.9473876953125,300.44805908203125,305.24462890625,293.1499938964844,293.1499938964844,278.45001220703125,36635.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833575963973999,1.0,0.0,0.0,3.6647286415100098,3.664752960205078,8.961422395259433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.3046875,0.0,1554.3876953125,1895.4371337890625,0.0,2781.7587890625,0.9088924527168274,1.0,0.0,3.0,1.0,0.0
18017040,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8947080373764038,0.4095959961414337,0.3700375556945801,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.93670654296875,0.9990000128746032,0.5943557620048523,0.5419424772262573,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9293411374092102,0.454999029636383,0.3190888166427612,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9192712306976318,0.4421903789043426,0.4200809597969055,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7416952848434448,0.2298642098903656,1.0458117723464966,284.9367370605469,284.95001220703125,303.0433349609375,297.45330810546875,299.1292419433594,297.19805908203125,284.93609619140625,1.0,0.5970302820205688,0.4368244707584381,0.4368244707584381,1.0,1.0,-3.238820075988769,1.0652610063552856,2.173559188842773,0.3305923342704773,0.893473207950592,0.893473207950592,0.0,146.7702178955078,118.0,73556.8203125,0.0,2745.9560546875,1.0,278.1499938964844,282.9473876953125,300.44805908203125,305.24462890625,293.1499938964844,293.1499938964844,278.45001220703125,36635.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833575963973999,1.0,0.0,0.0,3.6647286415100098,3.664752960205078,8.961422395259433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.3046875,0.0,1554.3876953125,1895.4371337890625,0.0,2781.7587890625,0.9088924527168274,1.0,0.0,3.0,1.0,0.0
18017100,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9018732905387878,0.4096891582012176,0.3698251247406006,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332336425781,0.9990000128746032,0.597417950630188,0.529203474521637,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9382114410400392,0.4556422531604767,0.3193208575248718,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.927924633026123,0.4426168799400329,0.4202171862125397,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7470673322677612,0.229882463812828,1.0448657274246216,285.0331420898437,284.95001220703125,303.0511474609375,297.4585876464844,299.1355895996094,297.2091064453125,285.0331115722656,1.0,0.5923237204551697,0.4363124370574951,0.4363124370574951,1.0,1.0,-3.222301959991455,1.0578032732009888,2.164498805999756,0.3268933296203613,0.9693727493286132,0.9693727493286132,0.0,142.42633056640625,118.0,72532.53125,0.0,2688.6064453125,1.0,278.4015197753906,283.0650329589844,300.424072265625,305.054931640625,293.1499938964844,293.1499938964844,278.45001220703125,33520.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284929990768433,1.0,0.0,0.0,3.714657068252564,3.7146811485290527,9.207266771227296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.1328125,0.0,1587.4183349609375,1895.4371337890625,0.0,2734.421630859375,0.9193890690803528,1.0,0.0,3.0,1.0,0.0
18017160,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9107482433319092,0.4098158478736877,0.3698334395885467,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963073730469,0.9990000128746032,0.6013408899307251,0.5149046182632446,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9484145641326904,0.456324428319931,0.3197042346000671,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9381015300750732,0.4430831968784332,0.4205248951911926,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7535589337348938,0.2299593836069107,1.04444682598114,284.9964904785156,284.95001220703125,303.05877685546875,297.4635009765625,299.145263671875,297.2243347167969,284.9932861328125,1.0,0.5873473882675171,0.4359561800956726,0.4359561800956726,1.0,1.0,-3.2054481506347656,1.050589084625244,2.1548588275909424,0.3235266506671905,0.9671570658683776,0.9671570658683776,0.0,137.72933959960938,106.0,72438.90625,0.0,2628.988525390625,1.0,278.4430236816406,283.0350341796875,300.4440002441406,305.1240234375,293.1499938964844,293.1499938964844,278.1499938964844,33498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271760940551758,1.0,0.0,0.0,3.7733967304229736,3.7734215259552,9.500757300884288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.857421875,0.0,1655.489990234375,1895.4371337890625,0.0,2722.173583984375,0.9309530258178712,1.0,0.0,3.0,1.0,0.0
18017220,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9306949973106384,0.4088037312030792,0.3688994944095611,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866271972656,0.9990000128746032,0.6099767088890076,0.485491544008255,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9683777689933776,0.4566049575805664,0.3198480010032654,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9586610198020936,0.4430742561817169,0.4204251766204834,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7677330374717712,0.2296537160873413,1.042123556137085,284.8865661621094,284.95001220703125,303.0736389160156,297.4721374511719,299.1617736816406,297.25146484375,284.8875732421875,1.0,0.5765007734298706,0.4352436065673828,0.4352436065673828,1.0,1.0,-3.1662282943725586,1.0341535806655884,2.13207483291626,0.3160613775253296,0.8572227954864502,0.8572227954864502,0.0,128.2368621826172,126.0,72168.21875,0.0,2500.28173828125,1.0,278.15704345703125,282.9237976074219,300.4755249023437,305.22235107421875,293.1499938964844,293.1499938964844,278.45001220703125,39612.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312382698059082,1.0,0.0,0.0,3.617506742477417,3.617531061172485,8.731964840080764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.3408203125,0.0,1524.1085205078125,1895.4371337890625,0.0,2759.975830078125,0.9010757803916932,1.0,0.0,3.0,1.0,0.0
18017280,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9306949973106384,0.4088037312030792,0.3688994944095611,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866271972656,0.9990000128746032,0.6099767088890076,0.485491544008255,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9683777689933776,0.4566049575805664,0.3198480010032654,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9586610198020936,0.4430742561817169,0.4204251766204834,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7677330374717712,0.2296537160873413,1.042123556137085,284.8865661621094,284.95001220703125,303.0736389160156,297.4721374511719,299.1617736816406,297.25146484375,284.8875732421875,1.0,0.5765007734298706,0.4352436065673828,0.4352436065673828,1.0,1.0,-3.1662282943725586,1.0341535806655884,2.13207483291626,0.3160613775253296,0.8572227954864502,0.8572227954864502,0.0,128.2368621826172,126.0,72168.21875,0.0,2500.28173828125,1.0,278.15704345703125,282.9237976074219,300.4755249023437,305.22235107421875,293.1499938964844,293.1499938964844,278.45001220703125,39612.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312382698059082,1.0,0.0,0.0,3.617506742477417,3.617531061172485,8.731964840080764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.3408203125,0.0,1524.1085205078125,1895.4371337890625,0.0,2759.975830078125,0.9010757803916932,1.0,0.0,3.0,1.0,0.0
18017340,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9336681365966796,0.4091009795665741,0.3688192069530487,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928283691406,0.9990000128746032,0.619293212890625,0.4814183115959167,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.971768319606781,0.4580334722995758,0.3205940425395965,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.961945652961731,0.444007396697998,0.4210105836391449,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7699946761131287,0.2299604713916778,1.0424847602844238,284.9928283691406,284.95001220703125,303.087890625,297.47900390625,299.1866149902344,297.2867736816406,284.9924011230469,1.0,0.5763393044471741,0.4345310628414154,0.4345310628414154,1.0,1.0,-3.163205862045288,1.0312916040420532,2.1319143772125244,0.3132639229297638,0.9431782364845276,0.9431782364845276,0.0,127.0255126953125,146.0,71470.3671875,0.0,2487.955322265625,1.0,278.4423522949219,283.0470886230469,300.4555053710937,305.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,34037.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823171854019165,1.0,0.0,0.0,3.709805488586426,3.709829807281494,9.183232236864568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.6494140625,0.0,1585.805908203125,1895.4371337890625,0.0,2684.979248046875,0.9172346591949464,1.0,0.0,3.0,1.0,0.0
18017400,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9336681365966796,0.4091009795665741,0.3688192069530487,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928283691406,0.9990000128746032,0.619293212890625,0.4814183115959167,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.971768319606781,0.4580334722995758,0.3205940425395965,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.961945652961731,0.444007396697998,0.4210105836391449,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7699946761131287,0.2299604713916778,1.0424847602844238,284.9928283691406,284.95001220703125,303.087890625,297.47900390625,299.1866149902344,297.2867736816406,284.9924011230469,1.0,0.5763393044471741,0.4345310628414154,0.4345310628414154,1.0,1.0,-3.163205862045288,1.0312916040420532,2.1319143772125244,0.3132639229297638,0.9431782364845276,0.9431782364845276,0.0,127.0255126953125,146.0,71470.3671875,0.0,2487.955322265625,1.0,278.4423522949219,283.0470886230469,300.4555053710937,305.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,34037.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823171854019165,1.0,0.0,0.0,3.709805488586426,3.709829807281494,9.183232236864568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.6494140625,0.0,1585.805908203125,1895.4371337890625,0.0,2684.979248046875,0.9172346591949464,1.0,0.0,3.0,1.0,0.0
18017460,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9222457408905028,0.4085210859775543,0.3686910271644592,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.9990000128746032,0.6236798167228699,0.4967153370380401,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9624150395393372,0.4586463272571563,0.3212926387786865,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9517951607704164,0.44428750872612,0.4216156601905823,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7623118162155151,0.2299547344446182,1.0437496900558472,284.91943359375,284.95001220703125,303.1004333496094,297.4835510253906,299.19415283203125,297.2919616699219,284.9221496582031,1.0,0.582400381565094,0.4341595768928528,0.4341595768928528,1.0,1.0,-3.184513092041016,1.0382808446884155,2.1462323665618896,0.3154182732105255,0.874790608882904,0.874790608882904,0.0,131.90696716308594,146.0,72430.0390625,0.0,2555.896240234375,1.0,278.1597900390625,282.9502258300781,300.49810791015625,305.2407531738281,293.1499938964844,293.1499938964844,278.1499938964844,38171.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288306593894958,1.0,0.0,0.0,3.612619638442993,3.6126437187194815,8.708388463674055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.9150390625,0.0,1508.0562744140625,1895.4371337890625,0.0,2737.56298828125,0.8992365002632141,1.0,0.0,3.0,1.0,0.0
