time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017520,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9207760095596312,0.4084886908531189,0.3686599731445312,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9242858886719,0.9990000128746032,0.6238837242126465,0.4987204372882843,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.961127519607544,0.4587147533893585,0.3213409185409546,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9504215121269226,0.4443219900131225,0.4216534793376922,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7613146305084229,0.2299536764621734,1.0438193082809448,284.9242248535156,284.95001220703125,303.1015014648437,297.4838562011719,299.1942138671875,297.2914733886719,284.9258728027344,1.0,0.5831407904624939,0.4341272711753845,0.4341272711753845,1.0,1.0,-3.1870720386505127,1.0391526222229004,2.1479194164276123,0.3157111704349518,0.8764654994010925,0.8764654994010925,0.0,132.54693603515625,166.0,72485.7734375,0.0,2564.40478515625,1.0,278.1573486328125,282.952392578125,300.4960327148437,305.23553466796875,293.1499938964844,293.1499938964844,278.45001220703125,37812.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288075923919678,1.0,0.0,0.0,3.612615585327149,3.6126396656036377,8.708369136911642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.1962890625,0.0,1505.393798828125,1895.4371337890625,0.0,2737.34814453125,0.8989006280899048,1.0,0.0,3.0,1.0,0.0
18017580,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9016245007514954,0.4088916480541229,0.3690863847732544,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357360839844,0.9990000128746032,0.6248390674591064,0.5285705327987671,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9422020316123962,0.4602824747562408,0.3224998414516449,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9305399656295776,0.4453611671924591,0.4227579534053802,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7476449608802795,0.2302228510379791,1.0461567640304563,285.03582763671875,284.95001220703125,303.1145324707031,297.4864807128906,299.1922607421875,297.2798767089844,285.0348815917969,1.0,0.594741702079773,0.4337234795093536,0.4337234795093536,1.0,1.0,-3.228989601135254,1.0537151098251345,2.17527437210083,0.3208481669425964,0.9931036829948424,0.9931036829948424,0.0,142.50282287597656,186.0,72764.75,0.0,2702.697021484375,1.0,278.4430847167969,283.06500244140625,300.4803466796875,305.157470703125,293.1499938964844,293.1499938964844,278.1499938964844,32435.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245428204536438,1.0,0.0,0.0,3.764430522918701,3.7644550800323486,9.455660574531066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.8291015625,0.0,1636.7352294921875,1895.4371337890625,0.0,2697.70556640625,0.9283895492553712,1.0,0.0,3.0,1.0,0.0
18017640,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9016245007514954,0.4088916480541229,0.3690863847732544,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357360839844,0.9990000128746032,0.6248390674591064,0.5285705327987671,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9422020316123962,0.4602824747562408,0.3224998414516449,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9305399656295776,0.4453611671924591,0.4227579534053802,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7476449608802795,0.2302228510379791,1.0461567640304563,285.03582763671875,284.95001220703125,303.1145324707031,297.4864807128906,299.1922607421875,297.2798767089844,285.0348815917969,1.0,0.594741702079773,0.4337234795093536,0.4337234795093536,1.0,1.0,-3.228989601135254,1.0537151098251345,2.17527437210083,0.3208481669425964,0.9931036829948424,0.9931036829948424,0.0,142.50282287597656,186.0,72764.75,0.0,2702.697021484375,1.0,278.4430847167969,283.06500244140625,300.4803466796875,305.157470703125,293.1499938964844,293.1499938964844,278.1499938964844,32435.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245428204536438,1.0,0.0,0.0,3.764430522918701,3.7644550800323486,9.455660574531066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.8291015625,0.0,1636.7352294921875,1895.4371337890625,0.0,2697.70556640625,0.9283895492553712,1.0,0.0,3.0,1.0,0.0
18017700,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8912368416786194,0.4085811078548431,0.36929851770401,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9054870605469,0.9990000128746032,0.6234610080718994,0.5470185279846191,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9304775595664978,0.4606299102306366,0.3230898380279541,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.918707311153412,0.4455260336399078,0.4233416318893432,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7398846745491028,0.2301336675882339,1.0473854541778564,284.90582275390625,284.95001220703125,303.1208190917969,297.48687744140625,299.1842346191406,297.2633361816406,284.9029541015625,1.0,0.6018174290657043,0.433521568775177,0.433521568775177,1.0,1.0,-3.254312753677368,1.0625864267349243,2.1917264461517334,0.324113517999649,0.9141705632209778,0.9141705632209778,0.0,148.88597106933594,186.0,74252.046875,0.0,2789.924560546875,1.0,278.1948547363281,282.9094543457031,300.5263977050781,305.4217529296875,293.1499938964844,293.1499938964844,278.1499938964844,35536.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310529589653015,1.0,0.0,0.0,3.770414352416992,3.770439386367798,9.48574438552896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.6923828125,0.0,1667.7275390625,1895.4371337890625,0.0,2758.249755859375,0.9303755164146424,1.0,0.0,3.0,1.0,0.0
18017760,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8797059059143066,0.4080452620983124,0.3690796792507171,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92779541015625,0.9990000128746032,0.620881974697113,0.5679222345352173,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9173589944839478,0.4607714712619781,0.3233900070190429,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9061170816421508,0.4454970359802246,0.4235936403274536,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7313997149467468,0.2298805266618728,1.0476441383361816,284.9276123046875,284.95001220703125,303.1269836425781,297.48663330078125,299.1692810058594,297.2407531738281,284.92974853515625,1.0,0.6094222068786621,0.432639867067337,0.432639867067337,1.0,1.0,-3.280158519744873,1.0699892044067385,2.2101693153381348,0.3257956206798553,0.9162511825561525,0.9162511825561525,0.0,156.22642517089844,204.0,74537.8828125,0.0,2884.8994140625,1.0,278.1567687988281,282.9241943359375,300.5158996582031,305.3868713378906,293.1499938964844,293.1499938964844,278.1499938964844,36575.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833655595779419,1.0,0.0,0.0,3.735848426818848,3.735873460769653,9.312618658441352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.123046875,0.0,1635.201171875,1895.4371337890625,0.0,2782.50146484375,0.925178587436676,1.0,0.0,3.0,1.0,0.0
18017820,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8507290482521057,0.4073648452758789,0.3691341876983642,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437866210937,0.9811930656433104,0.6151687502861023,0.5845152139663696,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8860598206520081,0.4613572359085083,0.3243249654769897,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8758876919746399,0.4456442296504974,0.4244697391986847,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7084402441978455,0.2293221950531005,1.048952579498291,284.9438781738281,284.95001220703125,303.1387939453125,297.4841003417969,299.1377868652344,297.1979064941406,284.94268798828125,1.0,0.6233075261116028,0.4308764636516571,0.4308764636516571,1.0,1.0,-3.30229115486145,1.0734888315200806,2.22880220413208,0.3255249261856079,0.9215571284294128,0.9215571284294128,0.0,176.54461669921875,222.0,74856.2421875,0.0,3047.9716796875,1.0,278.14996337890625,282.9287414550781,300.4953308105469,305.37567138671875,293.1499938964844,293.1499938964844,278.1499938964844,35928.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355180025100708,1.0,0.0,0.0,3.745044708251953,3.74506950378418,9.358522561342396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.9619140625,0.0,1640.9517822265625,1895.4371337890625,0.0,2799.8701171875,0.9264330863952636,1.0,0.0,3.0,1.0,0.0
18017880,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8507290482521057,0.4073648452758789,0.3691341876983642,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437866210937,0.9811930656433104,0.6151687502861023,0.5845152139663696,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8860598206520081,0.4613572359085083,0.3243249654769897,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8758876919746399,0.4456442296504974,0.4244697391986847,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7084402441978455,0.2293221950531005,1.048952579498291,284.9438781738281,284.95001220703125,303.1387939453125,297.4841003417969,299.1377868652344,297.1979064941406,284.94268798828125,1.0,0.6233075261116028,0.4308764636516571,0.4308764636516571,1.0,1.0,-3.30229115486145,1.0734888315200806,2.22880220413208,0.3255249261856079,0.9215571284294128,0.9215571284294128,0.0,176.54461669921875,222.0,74856.2421875,0.0,3047.9716796875,1.0,278.14996337890625,282.9287414550781,300.4953308105469,305.37567138671875,293.1499938964844,293.1499938964844,278.1499938964844,35928.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355180025100708,1.0,0.0,0.0,3.745044708251953,3.74506950378418,9.358522561342396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.9619140625,0.0,1640.9517822265625,1895.4371337890625,0.0,2799.8701171875,0.9264330863952636,1.0,0.0,3.0,1.0,0.0
18017940,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8268336653709412,0.4066167175769806,0.3692589998245239,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9436340332031,0.9510037899017334,0.6132020950317383,0.5826210975646973,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8602428436279297,0.4618687927722931,0.3252955079078674,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.85053950548172,0.4457114934921264,0.4253662228584289,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6862204074859619,0.2286616861820221,1.049921631813049,284.943603515625,284.95001220703125,303.1499938964844,297.4786682128906,299.12066650390625,297.1790466308594,284.9437255859375,1.0,0.6351484656333923,0.4291130602359772,0.4291130602359772,1.0,1.0,-3.305270195007324,1.069988489151001,2.2352817058563232,0.3210699558258056,0.9164137840270996,0.9164137840270996,0.0,197.67581176757807,240.0,74695.4921875,0.0,3172.12548828125,1.0,278.1499938964844,282.9311828613281,300.4820251464844,305.3511657714844,293.1499938964844,293.1499938964844,278.1499938964844,36240.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361051678657532,1.0,0.0,0.0,3.73375940322876,3.733784437179565,9.302206080974428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.8505859375,0.0,1630.2110595703125,1895.4371337890625,0.0,2805.34814453125,0.9242092370986938,1.0,0.0,3.0,1.0,0.0
18018000,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8268336653709412,0.4066167175769806,0.3692589998245239,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9436340332031,0.9510037899017334,0.6132020950317383,0.5826210975646973,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8602428436279297,0.4618687927722931,0.3252955079078674,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.85053950548172,0.4457114934921264,0.4253662228584289,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6862204074859619,0.2286616861820221,1.049921631813049,284.943603515625,284.95001220703125,303.1499938964844,297.4786682128906,299.12066650390625,297.1790466308594,284.9437255859375,1.0,0.6351484656333923,0.4291130602359772,0.4291130602359772,1.0,1.0,-3.305270195007324,1.069988489151001,2.2352817058563232,0.3210699558258056,0.9164137840270996,0.9164137840270996,0.0,197.67581176757807,240.0,74695.4921875,0.0,3172.12548828125,1.0,278.1499938964844,282.9311828613281,300.4820251464844,305.3511657714844,293.1499938964844,293.1499938964844,278.1499938964844,36240.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361051678657532,1.0,0.0,0.0,3.73375940322876,3.733784437179565,9.302206080974428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.8505859375,0.0,1630.2110595703125,1895.4371337890625,0.0,2805.34814453125,0.9242092370986938,1.0,0.0,3.0,1.0,0.0
18018060,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8150063157081604,0.4099539816379547,0.371990293264389,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9715576171875,0.933854043483734,0.61710524559021,0.5857106447219849,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8480250239372253,0.4665955901145935,0.3283440768718719,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8385865688323975,0.4501032531261444,0.4291416704654693,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6769186854362488,0.2326885759830474,1.065715193748474,284.97149658203125,284.95001220703125,303.1603088378906,297.4705505371094,299.14215087890625,297.2118530273437,284.972412109375,1.0,0.6480262279510498,0.4277104139328003,0.4277104139328003,1.0,1.0,-3.339434862136841,1.078790545463562,2.2606441974639893,0.3217799663543701,0.939294457435608,0.939294457435608,0.0,213.3817138671875,228.0,75323.171875,0.0,3337.920654296875,1.0,278.1499938964844,282.9462280273437,300.4750671386719,305.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,35242.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367961049079895,1.0,0.0,0.0,3.753417015075684,3.75344181060791,9.400412182003492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.2578125,0.0,1645.4698486328125,1895.4371337890625,0.0,2811.796630859375,0.9281845688819884,1.0,0.0,3.0,1.0,0.0
18018120,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8150063157081604,0.4099539816379547,0.371990293264389,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9715576171875,0.933854043483734,0.61710524559021,0.5857106447219849,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8480250239372253,0.4665955901145935,0.3283440768718719,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8385865688323975,0.4501032531261444,0.4291416704654693,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6769186854362488,0.2326885759830474,1.065715193748474,284.97149658203125,284.95001220703125,303.1603088378906,297.4705505371094,299.14215087890625,297.2118530273437,284.972412109375,1.0,0.6480262279510498,0.4277104139328003,0.4277104139328003,1.0,1.0,-3.339434862136841,1.078790545463562,2.2606441974639893,0.3217799663543701,0.939294457435608,0.939294457435608,0.0,213.3817138671875,228.0,75323.171875,0.0,3337.920654296875,1.0,278.1499938964844,282.9462280273437,300.4750671386719,305.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,35242.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367961049079895,1.0,0.0,0.0,3.753417015075684,3.75344181060791,9.400412182003492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.2578125,0.0,1645.4698486328125,1895.4371337890625,0.0,2811.796630859375,0.9281845688819884,1.0,0.0,3.0,1.0,0.0
18018180,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.813675045967102,0.4112749099731445,0.3736510872840881,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9716186523437,0.932054340839386,0.6195013523101807,0.5884041786193848,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8473274111747742,0.4693652987480163,0.3306465744972229,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8378397822380066,0.452652633190155,0.4320347011089325,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.677541196346283,0.2350887507200241,1.0787436962127686,284.9716491699219,284.95001220703125,303.1694641113281,297.4602966308594,299.1492919921875,297.2250671386719,284.9713439941406,1.0,0.6528167724609375,0.4263077974319458,0.4263077974319458,1.0,1.0,-3.3666012287139893,1.084921956062317,2.281679153442383,0.3222568035125732,0.9550780057907104,0.9550780057907104,0.0,217.3157501220703,216.0,76011.8046875,0.0,3422.837890625,1.0,278.1499938964844,282.9336242675781,300.471435546875,305.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,34877.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391228318214417,1.0,0.0,0.0,3.798725843429565,3.79875111579895,9.628734005673325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.1142578125,0.0,1696.2718505859375,1895.4371337890625,0.0,2833.521240234375,0.9378809928894044,1.0,0.0,3.0,1.0,0.0
18018240,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.813675045967102,0.4112749099731445,0.3736510872840881,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9716186523437,0.932054340839386,0.6195013523101807,0.5884041786193848,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8473274111747742,0.4693652987480163,0.3306465744972229,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8378397822380066,0.452652633190155,0.4320347011089325,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.677541196346283,0.2350887507200241,1.0787436962127686,284.9716491699219,284.95001220703125,303.1694641113281,297.4602966308594,299.1492919921875,297.2250671386719,284.9713439941406,1.0,0.6528167724609375,0.4263077974319458,0.4263077974319458,1.0,1.0,-3.3666012287139893,1.084921956062317,2.281679153442383,0.3222568035125732,0.9550780057907104,0.9550780057907104,0.0,217.3157501220703,216.0,76011.8046875,0.0,3422.837890625,1.0,278.1499938964844,282.9336242675781,300.471435546875,305.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,34877.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391228318214417,1.0,0.0,0.0,3.798725843429565,3.79875111579895,9.628734005673325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.1142578125,0.0,1696.2718505859375,1895.4371337890625,0.0,2833.521240234375,0.9378809928894044,1.0,0.0,3.0,1.0,0.0
18018300,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8149218559265137,0.4115820229053497,0.3739530146121979,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.96612548828125,0.9339913725852966,0.62032550573349,0.5892155766487122,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8489907383918762,0.4703387916088104,0.3313564360141754,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8394128084182739,0.4535244107246399,0.4328996539115906,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6793378591537476,0.2358755469322204,1.0825213193893433,284.9661560058594,284.95001220703125,303.1736145019531,297.45440673828125,299.1492919921875,297.2272033691406,284.9657897949219,1.0,0.653261125087738,0.4256064891815185,0.4256064891815185,1.0,1.0,-3.374385595321656,1.0858595371246338,2.288526058197021,0.3215732872486114,0.9573958516120912,0.9573958516120912,0.0,216.53065490722656,216.0,76219.015625,0.0,3436.38134765625,1.0,278.1499938964844,282.92510986328125,300.4658508300781,305.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,35015.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402997255325317,1.0,0.0,0.0,3.8158366680145264,3.815861940383911,9.71567146734742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.5615234375,0.0,1717.9105224609375,1895.4371337890625,0.0,2844.515869140625,0.9418066143989564,1.0,0.0,3.0,1.0,0.0
18018360,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8170378804206848,0.41180020570755,0.3741072416305542,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9605712890625,0.937178671360016,0.6210312843322754,0.5898461937904358,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8515827059745789,0.4711862802505493,0.3319248259067535,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8418800830841064,0.4542732238769531,0.4335759282112121,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6818353533744812,0.2365188151597976,1.085321068763733,284.9606018066406,284.95001220703125,303.177490234375,297.447998046875,299.1477355957031,297.2280578613281,284.96026611328125,1.0,0.6528872847557068,0.424797922372818,0.424797922372818,1.0,1.0,-3.380197286605835,1.0858005285263062,2.2943968772888184,0.3203138709068298,0.957777976989746,0.957777976989746,0.0,214.6043395996093,204.0,76359.6328125,0.0,3438.799560546875,1.0,278.1499938964844,282.91748046875,300.45867919921875,305.4302062988281,293.1499938964844,293.1499938964844,278.1499938964844,35203.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413159847259521,1.0,0.0,0.0,3.828854322433472,3.828879833221436,9.78207367552386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.818359375,0.0,1735.153076171875,1895.4371337890625,0.0,2854.012939453125,0.9448450803756714,1.0,0.0,3.0,1.0,0.0
18018420,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8233245611190796,0.4121210873126983,0.3741809129714966,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522705078125,0.9464318752288818,0.6222494840621948,0.5907865166664124,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8591001629829407,0.47270068526268,0.3328246772289276,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8490524888038635,0.4555807709693908,0.434603750705719,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6886011958122253,0.2375527322292328,1.0891019105911257,284.9522705078125,284.95001220703125,303.1844482421875,297.4338073730469,299.1426086425781,297.2278137207031,284.9520874023437,1.0,0.6504836082458496,0.4231808185577392,0.4231808185577392,1.0,1.0,-3.388286828994751,1.0843384265899658,2.303948402404785,0.3172033131122589,0.9559361338615416,0.9559361338615416,0.0,208.3334045410156,192.0,76504.8359375,0.0,3421.414794921875,1.0,278.1499938964844,282.9066772460937,300.4418029785156,305.42645263671875,293.1499938964844,293.1499938964844,278.1499938964844,35579.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428850769996643,1.0,0.0,0.0,3.844489812850952,3.844515562057495,9.862129672910669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.8515625,0.0,1757.1881103515625,1895.4371337890625,0.0,2868.68212890625,0.9486075043678284,1.0,0.0,3.0,1.0,0.0
18018480,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8233245611190796,0.4121210873126983,0.3741809129714966,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522705078125,0.9464318752288818,0.6222494840621948,0.5907865166664124,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8591001629829407,0.47270068526268,0.3328246772289276,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8490524888038635,0.4555807709693908,0.434603750705719,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6886011958122253,0.2375527322292328,1.0891019105911257,284.9522705078125,284.95001220703125,303.1844482421875,297.4338073730469,299.1426086425781,297.2278137207031,284.9520874023437,1.0,0.6504836082458496,0.4231808185577392,0.4231808185577392,1.0,1.0,-3.388286828994751,1.0843384265899658,2.303948402404785,0.3172033131122589,0.9559361338615416,0.9559361338615416,0.0,208.3334045410156,192.0,76504.8359375,0.0,3421.414794921875,1.0,278.1499938964844,282.9066772460937,300.4418029785156,305.42645263671875,293.1499938964844,293.1499938964844,278.1499938964844,35579.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428850769996643,1.0,0.0,0.0,3.844489812850952,3.844515562057495,9.862129672910669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.8515625,0.0,1757.1881103515625,1895.4371337890625,0.0,2868.68212890625,0.9486075043678284,1.0,0.0,3.0,1.0,0.0
18018540,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8321478366851807,0.4123936891555786,0.3740943074226379,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.9587873220443726,0.6233259439468384,0.5914658308029175,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.869646430015564,0.4741155207157135,0.3335556089878082,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8591389060020447,0.4567674994468689,0.4353847503662109,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6976279616355896,0.2383903712034225,1.0913491249084473,284.9483337402344,284.95001220703125,303.1903991699219,297.41778564453125,299.1361389160156,297.22637939453125,284.9482727050781,1.0,0.6465030312538147,0.4215637147426605,0.4215637147426605,1.0,1.0,-3.3935232162475586,1.0818150043487549,2.311708211898804,0.3136399388313293,0.9530639052391052,0.9530639052391052,0.0,199.65884399414065,180.0,76524.546875,0.0,3383.38330078125,1.0,278.1499938964844,282.90142822265625,300.42333984375,305.4107360839844,293.1499938964844,293.1499938964844,278.1499938964844,35847.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439221978187561,1.0,0.0,0.0,3.849480628967285,3.8495066165924072,9.887752412396369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.1328125,0.0,1765.4300537109375,1895.4371337890625,0.0,2878.381103515625,0.9499176740646362,1.0,0.0,3.0,1.0,0.0
18018600,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8321478366851807,0.4123936891555786,0.3740943074226379,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.9587873220443726,0.6233259439468384,0.5914658308029175,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.869646430015564,0.4741155207157135,0.3335556089878082,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8591389060020447,0.4567674994468689,0.4353847503662109,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6976279616355896,0.2383903712034225,1.0913491249084473,284.9483337402344,284.95001220703125,303.1903991699219,297.41778564453125,299.1361389160156,297.22637939453125,284.9482727050781,1.0,0.6465030312538147,0.4215637147426605,0.4215637147426605,1.0,1.0,-3.3935232162475586,1.0818150043487549,2.311708211898804,0.3136399388313293,0.9530639052391052,0.9530639052391052,0.0,199.65884399414065,180.0,76524.546875,0.0,3383.38330078125,1.0,278.1499938964844,282.90142822265625,300.42333984375,305.4107360839844,293.1499938964844,293.1499938964844,278.1499938964844,35847.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439221978187561,1.0,0.0,0.0,3.849480628967285,3.8495066165924072,9.887752412396369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.1328125,0.0,1765.4300537109375,1895.4371337890625,0.0,2878.381103515625,0.9499176740646362,1.0,0.0,3.0,1.0,0.0
18018660,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.843343198299408,0.4126774370670318,0.3739587068557739,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.9729838967323304,0.6243417263031006,0.5920222401618958,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8829877972602844,0.475517600774765,0.3342283368110657,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8719686269760132,0.4579257071018219,0.4360704720020294,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7086389660835266,0.2391527742147445,1.092902421951294,284.9477233886719,284.95001220703125,303.19537353515625,297.4001159667969,299.1310119628906,297.2247619628906,284.9477233886719,1.0,0.6416390538215637,0.4203699827194214,0.4203699827194214,1.0,1.0,-3.3975324630737305,1.0799471139907837,2.3175854682922363,0.3109952509403229,0.9511778950691224,0.9511778950691224,0.0,189.5819854736328,168.0,76502.359375,0.0,3334.2568359375,1.0,278.1499938964844,282.8998107910156,300.4042053222656,305.3902893066406,293.1499938964844,293.1499938964844,278.1499938964844,35978.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446792960166931,1.0,0.0,0.0,3.8495566844940186,3.8495826721191406,9.88814349511813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.408203125,0.0,1766.5518798828125,1895.4371337890625,0.0,2885.463623046875,0.9500357508659364,1.0,0.0,3.0,1.0,0.0
18018720,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.843343198299408,0.4126774370670318,0.3739587068557739,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.9729838967323304,0.6243417263031006,0.5920222401618958,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8829877972602844,0.475517600774765,0.3342283368110657,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8719686269760132,0.4579257071018219,0.4360704720020294,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7086389660835266,0.2391527742147445,1.092902421951294,284.9477233886719,284.95001220703125,303.19537353515625,297.4001159667969,299.1310119628906,297.2247619628906,284.9477233886719,1.0,0.6416390538215637,0.4203699827194214,0.4203699827194214,1.0,1.0,-3.3975324630737305,1.0799471139907837,2.3175854682922363,0.3109952509403229,0.9511778950691224,0.9511778950691224,0.0,189.5819854736328,168.0,76502.359375,0.0,3334.2568359375,1.0,278.1499938964844,282.8998107910156,300.4042053222656,305.3902893066406,293.1499938964844,293.1499938964844,278.1499938964844,35978.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446792960166931,1.0,0.0,0.0,3.8495566844940186,3.8495826721191406,9.88814349511813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.408203125,0.0,1766.5518798828125,1895.4371337890625,0.0,2885.463623046875,0.9500357508659364,1.0,0.0,3.0,1.0,0.0
18018780,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8570352792739868,0.4129734635353088,0.3738083839416504,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478454589844,0.9878183007240297,0.6253002285957336,0.5925008654594421,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8989731073379517,0.47691810131073,0.3348789811134338,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8874805569648743,0.4590764939785003,0.4367188215255737,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7207449674606323,0.2398926168680191,1.0941803455352783,284.9478454589844,284.95001220703125,303.1994323730469,297.380859375,299.12567138671875,297.2231750488281,284.9478759765625,1.0,0.636314332485199,0.4191762804985046,0.4191762804985046,1.0,1.0,-3.401026964187622,1.077916145324707,2.323110818862915,0.3083021640777588,0.9497846364974976,0.9497846364974976,0.0,178.7758331298828,156.0,76458.1875,0.0,3279.5966796875,1.0,278.1499938964844,282.8990173339844,300.3843078613281,305.36767578125,293.1499938964844,293.1499938964844,278.1499938964844,36040.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453510999679565,1.0,0.0,0.0,3.847944736480713,3.847970724105835,9.879862545858489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.0439453125,0.0,1765.062744140625,1895.4371337890625,0.0,2891.748779296875,0.949720025062561,1.0,0.0,3.0,1.0,0.0
18018840,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8570352792739868,0.4129734635353088,0.3738083839416504,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478454589844,0.9878183007240297,0.6253002285957336,0.5925008654594421,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8989731073379517,0.47691810131073,0.3348789811134338,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8874805569648743,0.4590764939785003,0.4367188215255737,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7207449674606323,0.2398926168680191,1.0941803455352783,284.9478454589844,284.95001220703125,303.1994323730469,297.380859375,299.12567138671875,297.2231750488281,284.9478759765625,1.0,0.636314332485199,0.4191762804985046,0.4191762804985046,1.0,1.0,-3.401026964187622,1.077916145324707,2.323110818862915,0.3083021640777588,0.9497846364974976,0.9497846364974976,0.0,178.7758331298828,156.0,76458.1875,0.0,3279.5966796875,1.0,278.1499938964844,282.8990173339844,300.3843078613281,305.36767578125,293.1499938964844,293.1499938964844,278.1499938964844,36040.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453510999679565,1.0,0.0,0.0,3.847944736480713,3.847970724105835,9.879862545858489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.0439453125,0.0,1765.062744140625,1895.4371337890625,0.0,2891.748779296875,0.949720025062561,1.0,0.0,3.0,1.0,0.0
18018900,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8650438785552979,0.4131239354610443,0.3737278878688812,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.9952620267868042,0.6257460117340088,0.5927004814147949,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9082531332969666,0.477614551782608,0.3351956605911255,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8963881134986877,0.4596475660800934,0.4370301961898803,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7272540330886841,0.2402583360671997,1.0947496891021729,284.9479675292969,284.95001220703125,303.2011413574219,297.3706970214844,299.1228942871094,297.2224426269531,284.947998046875,1.0,0.6335015892982483,0.4185793995857239,0.4185793995857239,1.0,1.0,-3.402611017227173,1.0768367052078247,2.3257744312286377,0.3069286346435547,0.9492009878158568,0.9492009878158568,0.0,173.1389617919922,156.0,76428.6171875,0.0,3250.492431640625,1.0,278.1499938964844,282.89874267578125,300.3739318847656,305.3554077148437,293.1499938964844,293.1499938964844,278.1499938964844,36054.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456554412841797,1.0,0.0,0.0,3.846674680709839,3.846700668334961,9.873342605715152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.49609375,0.0,1763.6185302734375,1895.4371337890625,0.0,2894.596923828125,0.9494451880455016,1.0,0.0,3.0,1.0,0.0
18018960,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8724294900894165,0.4132481515407562,0.3736670613288879,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9451904296875,0.9990000128746032,0.6264718770980835,0.589199960231781,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9173457026481628,0.4782833755016327,0.3355264067649841,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9045466184616088,0.4601927995681762,0.437361478805542,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.733141303062439,0.2406010776758194,1.0954195261001587,284.9451904296875,284.95001220703125,303.20263671875,297.36016845703125,299.1202087402344,297.2221069335937,284.94488525390625,1.0,0.630346417427063,0.4180347621440887,0.4180347621440887,1.0,1.0,-3.3993520736694336,1.074144721031189,2.325207471847534,0.3051998913288116,0.946006715297699,0.946006715297699,0.0,168.13890075683594,144.0,76316.65625,0.0,3214.6025390625,1.0,278.1499938964844,282.8966064453125,300.3630065917969,305.3397827148437,293.1499938964844,293.1499938964844,278.1499938964844,36148.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459104299545288,1.0,0.0,0.0,3.843052387237549,3.843078374862671,9.854755944616045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.7236328125,0.0,1759.913330078125,1895.4371337890625,0.0,2896.982666015625,0.9486608505249025,1.0,0.0,3.0,1.0,0.0
18019020,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8844075202941895,0.413365364074707,0.3735433518886566,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9302978515625,0.9990000128746032,0.6301997303962708,0.5658746957778931,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.932593584060669,0.4794877171516418,0.3361849188804626,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9187833666801452,0.4611617922782898,0.4380285143852234,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7427220940589905,0.2411789447069168,1.0968226194381714,284.9303283691406,284.95001220703125,303.2049865722656,297.3381652832031,299.1165466308594,297.2261047363281,284.9298400878906,1.0,0.6225075125694275,0.4169455170631408,0.4169455170631408,1.0,1.0,-3.375047445297241,1.062427282333374,2.312620162963867,0.2992739975452423,0.9273925423622132,0.9273925423622132,0.0,159.8563232421875,132.0,75675.390625,0.0,3111.514892578125,1.0,278.1499938964844,282.88983154296875,300.337646484375,305.282470703125,293.1499938964844,293.1499938964844,278.1499938964844,36806.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458467125892639,1.0,0.0,0.0,3.815911531448364,3.8159372806549072,9.716053455122164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.2275390625,0.0,1732.0159912109375,1895.4371337890625,0.0,2896.386474609375,0.9428962469100952,1.0,0.0,3.0,1.0,0.0
18019080,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8844075202941895,0.413365364074707,0.3735433518886566,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9302978515625,0.9990000128746032,0.6301997303962708,0.5658746957778931,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.932593584060669,0.4794877171516418,0.3361849188804626,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9187833666801452,0.4611617922782898,0.4380285143852234,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7427220940589905,0.2411789447069168,1.0968226194381714,284.9303283691406,284.95001220703125,303.2049865722656,297.3381652832031,299.1165466308594,297.2261047363281,284.9298400878906,1.0,0.6225075125694275,0.4169455170631408,0.4169455170631408,1.0,1.0,-3.375047445297241,1.062427282333374,2.312620162963867,0.2992739975452423,0.9273925423622132,0.9273925423622132,0.0,159.8563232421875,132.0,75675.390625,0.0,3111.514892578125,1.0,278.1499938964844,282.88983154296875,300.337646484375,305.282470703125,293.1499938964844,293.1499938964844,278.1499938964844,36806.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458467125892639,1.0,0.0,0.0,3.815911531448364,3.8159372806549072,9.716053455122164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.2275390625,0.0,1732.0159912109375,1895.4371337890625,0.0,2896.386474609375,0.9428962469100952,1.0,0.0,3.0,1.0,0.0
18019140,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8992390632629395,0.4134750962257385,0.3733368515968323,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92535400390625,0.9990000128746032,0.6373521685600281,0.5387954115867615,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9507279396057128,0.4806275367736816,0.3367522656917572,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.936921000480652,0.462104856967926,0.4385997354984283,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7546557188034058,0.241739809513092,1.097825288772583,284.9253845214844,284.95001220703125,303.2065734863281,297.3149719238281,299.12078857421875,297.24273681640625,284.9251708984375,1.0,0.6133041977882385,0.4158562421798706,0.4158562421798706,1.0,1.0,-3.344810485839844,1.048618197441101,2.296192169189453,0.2923740446567535,0.9086118340492249,0.9086118340492249,0.0,150.53323364257812,150.0,74763.40625,0.0,2991.506591796875,1.0,278.1499938964844,282.8949279785156,300.3092041015625,305.1969909667969,293.1499938964844,293.1499938964844,278.1499938964844,37324.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445718288421631,1.0,0.0,0.0,3.765402793884277,3.765428066253662,9.460545129513777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.8701171875,0.0,1675.6119384765625,1895.4371337890625,0.0,2884.4580078125,0.9319497346878052,1.0,0.0,3.0,1.0,0.0
18019200,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8992390632629395,0.4134750962257385,0.3733368515968323,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92535400390625,0.9990000128746032,0.6373521685600281,0.5387954115867615,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9507279396057128,0.4806275367736816,0.3367522656917572,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.936921000480652,0.462104856967926,0.4385997354984283,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7546557188034058,0.241739809513092,1.097825288772583,284.9253845214844,284.95001220703125,303.2065734863281,297.3149719238281,299.12078857421875,297.24273681640625,284.9251708984375,1.0,0.6133041977882385,0.4158562421798706,0.4158562421798706,1.0,1.0,-3.344810485839844,1.048618197441101,2.296192169189453,0.2923740446567535,0.9086118340492249,0.9086118340492249,0.0,150.53323364257812,150.0,74763.40625,0.0,2991.506591796875,1.0,278.1499938964844,282.8949279785156,300.3092041015625,305.1969909667969,293.1499938964844,293.1499938964844,278.1499938964844,37324.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445718288421631,1.0,0.0,0.0,3.765402793884277,3.765428066253662,9.460545129513777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.8701171875,0.0,1675.6119384765625,1895.4371337890625,0.0,2884.4580078125,0.9319497346878052,1.0,0.0,3.0,1.0,0.0
18019260,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9012613296508788,0.4137999415397644,0.3735303878784179,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472045898437,0.9990000128746032,0.6445071697235107,0.5355623960494995,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.953660011291504,0.4818938076496124,0.3375697433948517,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9398847818374634,0.4632369875907898,0.4395671486854553,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7567692399024963,0.2424642592668533,1.1006591320037842,284.9471435546875,284.95001220703125,303.2074279785156,297.2906799316406,299.13311767578125,297.2640991210937,284.94805908203125,1.0,0.6139175295829773,0.4153344333171844,0.4153344333171844,1.0,1.0,-3.346656560897827,1.0478345155715942,2.2988221645355225,0.2906243503093719,0.9131757616996764,0.9131757616996764,0.0,149.65347290039062,168.0,74471.3515625,0.0,2990.555419921875,1.0,278.1499938964844,282.9165344238281,300.28472900390625,305.1355895996094,293.1499938964844,293.1499938964844,278.1499938964844,36649.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432182669639587,1.0,0.0,0.0,3.733297824859619,3.7333226203918457,9.299905627813132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.9111328125,0.0,1632.8021240234375,1895.4371337890625,0.0,2871.798095703125,0.9245645403862,1.0,0.0,3.0,1.0,0.0
18019320,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9012613296508788,0.4137999415397644,0.3735303878784179,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472045898437,0.9990000128746032,0.6445071697235107,0.5355623960494995,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.953660011291504,0.4818938076496124,0.3375697433948517,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9398847818374634,0.4632369875907898,0.4395671486854553,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7567692399024963,0.2424642592668533,1.1006591320037842,284.9471435546875,284.95001220703125,303.2074279785156,297.2906799316406,299.13311767578125,297.2640991210937,284.94805908203125,1.0,0.6139175295829773,0.4153344333171844,0.4153344333171844,1.0,1.0,-3.346656560897827,1.0478345155715942,2.2988221645355225,0.2906243503093719,0.9131757616996764,0.9131757616996764,0.0,149.65347290039062,168.0,74471.3515625,0.0,2990.555419921875,1.0,278.1499938964844,282.9165344238281,300.28472900390625,305.1355895996094,293.1499938964844,293.1499938964844,278.1499938964844,36649.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432182669639587,1.0,0.0,0.0,3.733297824859619,3.7333226203918457,9.299905627813132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.9111328125,0.0,1632.8021240234375,1895.4371337890625,0.0,2871.798095703125,0.9245645403862,1.0,0.0,3.0,1.0,0.0
