time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019380,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8935421705245972,0.4142068028450012,0.3740453720092773,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96600341796875,0.9990000128746032,0.6481152772903442,0.5498958826065063,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9454757571220398,0.4832161962985992,0.3386048972606659,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9314077496528624,0.4644604921340942,0.4408690631389618,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7512602210044861,0.2432390600442886,1.1049058437347412,284.9659729003906,284.95001220703125,303.2076110839844,297.2654113769531,299.1358947753906,297.26904296875,284.9666442871094,1.0,0.6205903887748718,0.4148126244544983,0.4148126244544983,1.0,1.0,-3.372409582138061,1.0555938482284546,2.3168156147003174,0.2925081551074981,0.9307076334953308,0.9307076334953308,0.0,154.940185546875,186.0,74853.9296875,0.0,3077.44970703125,1.0,278.1499938964844,282.92547607421875,300.2676696777344,305.1331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35611.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436552882194519,1.0,0.0,0.0,3.7461259365081774,3.746150732040405,9.363927233607684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.7119140625,0.0,1639.780029296875,1895.4371337890625,0.0,2875.885009765625,0.92670077085495,1.0,0.0,3.0,1.0,0.0
18019440,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8935421705245972,0.4142068028450012,0.3740453720092773,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96600341796875,0.9990000128746032,0.6481152772903442,0.5498958826065063,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9454757571220398,0.4832161962985992,0.3386048972606659,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9314077496528624,0.4644604921340942,0.4408690631389618,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7512602210044861,0.2432390600442886,1.1049058437347412,284.9659729003906,284.95001220703125,303.2076110839844,297.2654113769531,299.1358947753906,297.26904296875,284.9666442871094,1.0,0.6205903887748718,0.4148126244544983,0.4148126244544983,1.0,1.0,-3.372409582138061,1.0555938482284546,2.3168156147003174,0.2925081551074981,0.9307076334953308,0.9307076334953308,0.0,154.940185546875,186.0,74853.9296875,0.0,3077.44970703125,1.0,278.1499938964844,282.92547607421875,300.2676696777344,305.1331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35611.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436552882194519,1.0,0.0,0.0,3.7461259365081774,3.746150732040405,9.363927233607684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.7119140625,0.0,1639.780029296875,1895.4371337890625,0.0,2875.885009765625,0.92670077085495,1.0,0.0,3.0,1.0,0.0
18019500,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8871945142745972,0.4143758714199066,0.3743390738964081,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9722595214844,0.9990000128746032,0.648313045501709,0.5618875026702881,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.938326895236969,0.4838459193706512,0.339150995016098,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9241844415664672,0.4650501906871795,0.4415687918663025,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7465955018997192,0.2435875535011291,1.1071927547454834,284.97222900390625,284.95001220703125,303.2074584960937,297.2524719238281,299.13232421875,297.2637634277344,284.9727783203125,1.0,0.6256409883499146,0.414551705121994,0.414551705121994,1.0,1.0,-3.391425609588623,1.061643362045288,2.329782009124756,0.2942937314510345,0.941597580909729,0.941597580909729,0.0,159.34706115722656,186.0,75209.8515625,0.0,3145.312255859375,1.0,278.1499938964844,282.9251708984375,300.25909423828125,305.1450500488281,293.1499938964844,293.1499938964844,278.1499938964844,35213.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446072340011597,1.0,0.0,0.0,3.764446258544922,3.764471292495728,9.455739018449094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.5517578125,0.0,1658.191650390625,1895.4371337890625,0.0,2884.78955078125,0.9305306673049928,1.0,0.0,3.0,1.0,0.0
18019560,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8798829913139343,0.4145103096961975,0.3746331930160522,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97637939453125,0.9990000128746032,0.6475202441215515,0.576126754283905,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9298565983772278,0.4844440519809723,0.3396993577480316,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.915860116481781,0.465611845254898,0.4422757029533386,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7412105202674866,0.2438952922821045,1.1094598770141602,284.97637939453125,284.95001220703125,303.2071533203125,297.23931884765625,299.1241455078125,297.2541809082031,284.976806640625,1.0,0.631483256816864,0.4138783812522888,0.4138783812522888,1.0,1.0,-3.4131343364715576,1.0675572156906128,2.3455772399902344,0.2953647375106811,0.9527652859687804,0.9527652859687804,0.0,164.6484832763672,189.0,75619.109375,0.0,3225.237548828125,1.0,278.1499938964844,282.9222717285156,300.24969482421875,305.1610717773437,293.1499938964844,293.1499938964844,278.1499938964844,34920.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459105491638184,1.0,0.0,0.0,3.7874810695648193,3.787506341934204,9.571813279762864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.1455078125,0.0,1683.1866455078125,1895.4371337890625,0.0,2896.98388671875,0.9354916214942932,1.0,0.0,3.0,1.0,0.0
18019620,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8700731992721558,0.414619892835617,0.3750112652778625,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.971435546875,0.9990000128746032,0.6445007920265198,0.5961516499519348,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9185763597488404,0.4854860007762909,0.3406373560428619,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9052699208259584,0.4665874242782593,0.4434818029403686,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7340927124023438,0.244349256157875,1.112902283668518,284.9714660644531,284.95001220703125,303.20611572265625,297.2124938964844,299.1036376953125,297.231201171875,284.9712829589844,1.0,0.6394445896148682,0.4125317335128784,0.4125317335128784,1.0,1.0,-3.444413423538208,1.074833631515503,2.369579792022705,0.2960512638092041,0.9659351110458374,0.9659351110458374,0.0,172.35443115234375,192.0,76262.9375,0.0,3342.449951171875,1.0,278.1499938964844,282.9073791503906,300.2269592285156,305.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,34853.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489168286323547,1.0,0.0,0.0,3.83214807510376,3.832173824310303,9.79891183305881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.0400390625,0.0,1736.409912109375,1895.4371337890625,0.0,2925.126220703125,0.9453989863395692,1.0,0.0,3.0,1.0,0.0
18019680,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8700731992721558,0.414619892835617,0.3750112652778625,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.971435546875,0.9990000128746032,0.6445007920265198,0.5961516499519348,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9185763597488404,0.4854860007762909,0.3406373560428619,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9052699208259584,0.4665874242782593,0.4434818029403686,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7340927124023438,0.244349256157875,1.112902283668518,284.9714660644531,284.95001220703125,303.20611572265625,297.2124938964844,299.1036376953125,297.231201171875,284.9712829589844,1.0,0.6394445896148682,0.4125317335128784,0.4125317335128784,1.0,1.0,-3.444413423538208,1.074833631515503,2.369579792022705,0.2960512638092041,0.9659351110458374,0.9659351110458374,0.0,172.35443115234375,192.0,76262.9375,0.0,3342.449951171875,1.0,278.1499938964844,282.9073791503906,300.2269592285156,305.1857604980469,293.1499938964844,293.1499938964844,278.1499938964844,34853.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489168286323547,1.0,0.0,0.0,3.83214807510376,3.832173824310303,9.79891183305881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.0400390625,0.0,1736.409912109375,1895.4371337890625,0.0,2925.126220703125,0.9453989863395692,1.0,0.0,3.0,1.0,0.0
18019740,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8617638349533081,0.414581298828125,0.3752169013023376,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.962890625,0.9977028965950012,0.6407685875892639,0.607966423034668,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.909263789653778,0.4863795042037964,0.3414427638053894,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8968620896339417,0.467409998178482,0.44450843334198,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7280035614967346,0.2446594834327697,1.1154890060424805,284.9629211425781,284.95001220703125,303.2045593261719,297.1850891113281,299.0853881835937,297.212890625,284.9625549316406,1.0,0.645642876625061,0.411185085773468,0.411185085773468,1.0,1.0,-3.4654715061187744,1.0784300565719604,2.3870413303375244,0.2952929735183716,0.9714969992637634,0.9714969992637634,0.0,179.0727996826172,195.0,76699.7265625,0.0,3430.292724609375,1.0,278.1499938964844,282.8929138183594,300.1988220214844,305.1905517578125,293.1499938964844,293.1499938964844,278.1499938964844,35105.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516883850097656,1.0,0.0,0.0,3.865896224975586,3.865922212600708,9.972262660085107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.9697265625,0.0,1779.7999267578125,1895.4371337890625,0.0,2951.087158203125,0.953144371509552,1.0,0.0,3.0,1.0,0.0
18019800,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8617638349533081,0.414581298828125,0.3752169013023376,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.962890625,0.9977028965950012,0.6407685875892639,0.607966423034668,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.909263789653778,0.4863795042037964,0.3414427638053894,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8968620896339417,0.467409998178482,0.44450843334198,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7280035614967346,0.2446594834327697,1.1154890060424805,284.9629211425781,284.95001220703125,303.2045593261719,297.1850891113281,299.0853881835937,297.212890625,284.9625549316406,1.0,0.645642876625061,0.411185085773468,0.411185085773468,1.0,1.0,-3.4654715061187744,1.0784300565719604,2.3870413303375244,0.2952929735183716,0.9714969992637634,0.9714969992637634,0.0,179.0727996826172,195.0,76699.7265625,0.0,3430.292724609375,1.0,278.1499938964844,282.8929138183594,300.1988220214844,305.1905517578125,293.1499938964844,293.1499938964844,278.1499938964844,35105.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516883850097656,1.0,0.0,0.0,3.865896224975586,3.865922212600708,9.972262660085107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.9697265625,0.0,1779.7999267578125,1895.4371337890625,0.0,2951.087158203125,0.953144371509552,1.0,0.0,3.0,1.0,0.0
18019860,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8520928025245667,0.4143826961517334,0.3753419816493988,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.98788321018219,0.6385842561721802,0.6057420969009399,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8988903760910034,0.4871191084384918,0.3421889543533325,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8868497014045715,0.4680674970149994,0.4454452991485595,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7206307649612427,0.2448462694883346,1.117801070213318,284.9469909667969,284.95001220703125,303.2024841308594,297.1571655273437,299.0699768066406,297.2030029296875,284.9466552734375,1.0,0.6495235562324524,0.4095489978790283,0.4095489978790283,1.0,1.0,-3.466497898101806,1.0741413831710815,2.392356634140014,0.2910601198673248,0.9624844193458556,0.9624844193458556,0.0,186.4069061279297,198.0,76669.9296875,0.0,3477.407958984375,1.0,278.1499938964844,282.8779296875,300.16680908203125,305.1639404296875,293.1499938964844,293.1499938964844,278.1499938964844,35728.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535931706428528,1.0,0.0,0.0,3.8762047290802,3.876230955123901,1.002551471174229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.732421875,0.0,1797.5364990234375,1895.4371337890625,0.0,2968.936279296875,0.9558163285255432,1.0,0.0,3.0,1.0,0.0
18019920,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8520928025245667,0.4143826961517334,0.3753419816493988,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.98788321018219,0.6385842561721802,0.6057420969009399,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8988903760910034,0.4871191084384918,0.3421889543533325,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8868497014045715,0.4680674970149994,0.4454452991485595,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7206307649612427,0.2448462694883346,1.117801070213318,284.9469909667969,284.95001220703125,303.2024841308594,297.1571655273437,299.0699768066406,297.2030029296875,284.9466552734375,1.0,0.6495235562324524,0.4095489978790283,0.4095489978790283,1.0,1.0,-3.466497898101806,1.0741413831710815,2.392356634140014,0.2910601198673248,0.9624844193458556,0.9624844193458556,0.0,186.4069061279297,198.0,76669.9296875,0.0,3477.407958984375,1.0,278.1499938964844,282.8779296875,300.16680908203125,305.1639404296875,293.1499938964844,293.1499938964844,278.1499938964844,35728.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535931706428528,1.0,0.0,0.0,3.8762047290802,3.876230955123901,1.002551471174229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.732421875,0.0,1797.5364990234375,1895.4371337890625,0.0,2968.936279296875,0.9558163285255432,1.0,0.0,3.0,1.0,0.0
18019980,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8459092974662781,0.4142168760299682,0.3753709495067596,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428405761719,0.9811022281646729,0.6376591324806213,0.6048195362091064,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8924985527992249,0.4878956079483032,0.3428633511066437,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8805399537086487,0.4687306880950928,0.4462607502937317,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7157788276672363,0.2450293749570846,1.119556188583374,284.9428405761719,284.95001220703125,303.20001220703125,297.12890625,299.0575866699219,297.1976928710937,284.9428100585937,1.0,0.6525501012802124,0.4079128801822662,0.4079128801822662,1.0,1.0,-3.469325542449951,1.0704491138458252,2.398876428604126,0.2868480086326599,0.9558559656143188,0.9558559656143188,0.0,191.57046508789065,201.0,76546.7109375,0.0,3514.76806640625,1.0,278.1499938964844,282.8741760253906,300.13458251953125,305.1238708496094,293.1499938964844,293.1499938964844,278.1499938964844,36082.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546555638313293,1.0,0.0,0.0,3.8726632595062256,3.872689485549927,1.0007204309658846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.8076171875,0.0,1795.947265625,1895.4371337890625,0.0,2978.893798828125,0.9552830457687378,1.0,0.0,3.0,1.0,0.0
18020040,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8459092974662781,0.4142168760299682,0.3753709495067596,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428405761719,0.9811022281646729,0.6376591324806213,0.6048195362091064,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8924985527992249,0.4878956079483032,0.3428633511066437,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8805399537086487,0.4687306880950928,0.4462607502937317,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7157788276672363,0.2450293749570846,1.119556188583374,284.9428405761719,284.95001220703125,303.20001220703125,297.12890625,299.0575866699219,297.1976928710937,284.9428100585937,1.0,0.6525501012802124,0.4079128801822662,0.4079128801822662,1.0,1.0,-3.469325542449951,1.0704491138458252,2.398876428604126,0.2868480086326599,0.9558559656143188,0.9558559656143188,0.0,191.57046508789065,201.0,76546.7109375,0.0,3514.76806640625,1.0,278.1499938964844,282.8741760253906,300.13458251953125,305.1238708496094,293.1499938964844,293.1499938964844,278.1499938964844,36082.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546555638313293,1.0,0.0,0.0,3.8726632595062256,3.872689485549927,1.0007204309658846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.8076171875,0.0,1795.947265625,1895.4371337890625,0.0,2978.893798828125,0.9552830457687378,1.0,0.0,3.0,1.0,0.0
18020100,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8435664772987366,0.4141602218151092,0.375388503074646,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429931640625,0.9784635305404664,0.6374630331993103,0.6046559810638428,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.890124499797821,0.488316148519516,0.3432061970233917,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8781881332397461,0.4690783321857452,0.4466610550880432,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7138996720314026,0.2451294362545013,1.120364785194397,284.9429931640625,284.95001220703125,303.1986083984375,297.1146850585937,299.0519104003906,297.19586181640625,284.9430236816406,1.0,0.6538442969322205,0.4070948362350464,0.4070948362350464,1.0,1.0,-3.4710161685943604,1.0686914920806885,2.402324676513672,0.2847694158554077,0.9536116719245912,0.9536116719245912,0.0,193.64990234375,201.0,76469.2265625,0.0,3531.15771484375,1.0,278.1499938964844,282.87420654296875,300.1192321777344,305.1030578613281,293.1499938964844,293.1499938964844,278.1499938964844,36156.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855002760887146,1.0,0.0,0.0,3.868654727935791,3.868680953979492,9.986498525904608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.4150390625,0.0,1791.5555419921875,1895.4371337890625,0.0,2982.147705078125,0.9544391632080078,1.0,0.0,3.0,1.0,0.0
18020160,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.841450035572052,0.4141139984130859,0.37541064620018,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9439697265625,0.9760323166847228,0.6373320817947388,0.6045640707015991,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8879989385604858,0.488751471042633,0.3435553312301636,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8760780692100525,0.4694331288337707,0.4470626413822174,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7121752500534058,0.2452343553304672,1.1211674213409424,284.9439697265625,284.95001220703125,303.1971130371094,297.10040283203125,299.0478820800781,297.1942749023437,284.9440612792969,1.0,0.6550778746604919,0.4066093266010284,0.4066093266010284,1.0,1.0,-3.4728004932403564,1.0678560733795166,2.40494441986084,0.2835913002490997,0.9521686434745787,0.9521686434745787,0.0,195.5888519287109,204.0,76403.984375,0.0,3546.9482421875,1.0,278.1499938964844,282.8749084472656,300.1042175292969,305.0829162597656,293.1499938964844,293.1499938964844,278.1499938964844,36188.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553206920623779,1.0,0.0,0.0,3.864701509475708,3.864727735519409,9.966099696612218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.21484375,0.0,1786.90478515625,1895.4371337890625,0.0,2985.128662109375,0.9535834193229676,1.0,0.0,3.0,1.0,0.0
18020220,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8377406001091003,0.4140421748161316,0.3754656910896301,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.9716679453849792,0.6372084021568298,0.6045342683792114,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8843326568603516,0.4896610975265503,0.3442737758159637,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8724212050437927,0.4701560735702514,0.4478687047958374,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7090837955474854,0.2454549521207809,1.1227656602859497,284.9460144042969,284.95001220703125,303.19390869140625,297.0718078613281,299.04052734375,297.19171142578125,284.94610595703125,1.0,0.6574011445045471,0.4056382775306701,0.4056382775306701,1.0,1.0,-3.4765868186950684,1.06637442111969,2.410212278366089,0.2813759446144104,0.950441837310791,0.950441837310791,0.0,199.132553100586,207.0,76285.8046875,0.0,3577.116943359375,1.0,278.1499938964844,282.87603759765625,300.07501220703125,305.0448303222656,293.1499938964844,293.1499938964844,278.1499938964844,36181.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559346795082092,1.0,0.0,0.0,3.857845067977905,3.8578710556030273,9.930768101185097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.8818359375,0.0,1778.3724365234375,1895.4371337890625,0.0,2990.88427734375,0.9520469307899476,1.0,0.0,3.0,1.0,0.0
18020280,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8377406001091003,0.4140421748161316,0.3754656910896301,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.9716679453849792,0.6372084021568298,0.6045342683792114,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8843326568603516,0.4896610975265503,0.3442737758159637,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8724212050437927,0.4701560735702514,0.4478687047958374,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7090837955474854,0.2454549521207809,1.1227656602859497,284.9460144042969,284.95001220703125,303.19390869140625,297.0718078613281,299.04052734375,297.19171142578125,284.94610595703125,1.0,0.6574011445045471,0.4056382775306701,0.4056382775306701,1.0,1.0,-3.4765868186950684,1.06637442111969,2.410212278366089,0.2813759446144104,0.950441837310791,0.950441837310791,0.0,199.132553100586,207.0,76285.8046875,0.0,3577.116943359375,1.0,278.1499938964844,282.87603759765625,300.07501220703125,305.0448303222656,293.1499938964844,293.1499938964844,278.1499938964844,36181.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559346795082092,1.0,0.0,0.0,3.857845067977905,3.8578710556030273,9.930768101185097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.8818359375,0.0,1778.3724365234375,1895.4371337890625,0.0,2990.88427734375,0.9520469307899476,1.0,0.0,3.0,1.0,0.0
18020340,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8344694972038269,0.4139742255210876,0.3755198121070862,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471435546875,0.96770977973938,0.6371787786483765,0.6046110987663269,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8811694979667664,0.4906079471111297,0.345013827085495,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8692389130592346,0.4708756506443023,0.4486658871173858,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7062917947769165,0.2456762045621872,1.1243313550949097,284.9471435546875,284.95001220703125,303.1903991699219,297.0431823730469,299.0334167480469,297.189697265625,284.9472045898437,1.0,0.6595936417579651,0.4046672284603119,0.4046672284603119,1.0,1.0,-3.480477094650269,1.064919114112854,2.415558099746704,0.2791627645492553,0.9492085576057434,0.9492085576057434,0.0,202.39920043945312,210.0,76175.6796875,0.0,3605.954833984375,1.0,278.1499938964844,282.8761291503906,300.0463562011719,305.0082702636719,293.1499938964844,293.1499938964844,278.1499938964844,36158.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565574884414673,1.0,0.0,0.0,3.852231502532959,3.852257490158081,9.90188937066705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.1767578125,0.0,1771.265625,1895.4371337890625,0.0,2996.72314453125,0.9507687091827391,1.0,0.0,3.0,1.0,0.0
18020400,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8344694972038269,0.4139742255210876,0.3755198121070862,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471435546875,0.96770977973938,0.6371787786483765,0.6046110987663269,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8811694979667664,0.4906079471111297,0.345013827085495,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8692389130592346,0.4708756506443023,0.4486658871173858,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7062917947769165,0.2456762045621872,1.1243313550949097,284.9471435546875,284.95001220703125,303.1903991699219,297.0431823730469,299.0334167480469,297.189697265625,284.9472045898437,1.0,0.6595936417579651,0.4046672284603119,0.4046672284603119,1.0,1.0,-3.480477094650269,1.064919114112854,2.415558099746704,0.2791627645492553,0.9492085576057434,0.9492085576057434,0.0,202.39920043945312,210.0,76175.6796875,0.0,3605.954833984375,1.0,278.1499938964844,282.8761291503906,300.0463562011719,305.0082702636719,293.1499938964844,293.1499938964844,278.1499938964844,36158.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565574884414673,1.0,0.0,0.0,3.852231502532959,3.852257490158081,9.90188937066705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.1767578125,0.0,1771.265625,1895.4371337890625,0.0,2996.72314453125,0.9507687091827391,1.0,0.0,3.0,1.0,0.0
18020460,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8314073085784912,0.4138972759246826,0.3755637109279632,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.963903307914734,0.637176513671875,0.6047185659408569,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8782579302787781,0.4915809333324432,0.3457697629928589,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8662841320037842,0.4715791940689087,0.4494458436965942,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7036641836166382,0.2458865344524383,1.125837326049805,284.9476013183594,284.95001220703125,303.1866455078125,297.01470947265625,299.0260009765625,297.1878967285156,284.9476318359375,1.0,0.6617205739021301,0.403615266084671,0.403615266084671,1.0,1.0,-3.484318733215332,1.0632091760635376,2.421109437942505,0.2767023742198944,0.947902500629425,0.947902500629425,0.0,205.5576629638672,213.0,76064.34375,0.0,3634.093994140625,1.0,278.1499938964844,282.8756103515625,300.0178527832031,304.97198486328125,293.1499938964844,293.1499938964844,278.1499938964844,36145.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571802973747253,1.0,0.0,0.0,3.847048282623291,3.847074270248413,9.875260502667516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.3642578125,0.0,1764.790771484375,1895.4371337890625,0.0,3002.56298828125,0.9495927095413208,1.0,0.0,3.0,1.0,0.0
18020520,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8314073085784912,0.4138972759246826,0.3755637109279632,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.963903307914734,0.637176513671875,0.6047185659408569,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8782579302787781,0.4915809333324432,0.3457697629928589,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8662841320037842,0.4715791940689087,0.4494458436965942,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7036641836166382,0.2458865344524383,1.125837326049805,284.9476013183594,284.95001220703125,303.1866455078125,297.01470947265625,299.0260009765625,297.1878967285156,284.9476318359375,1.0,0.6617205739021301,0.403615266084671,0.403615266084671,1.0,1.0,-3.484318733215332,1.0632091760635376,2.421109437942505,0.2767023742198944,0.947902500629425,0.947902500629425,0.0,205.5576629638672,213.0,76064.34375,0.0,3634.093994140625,1.0,278.1499938964844,282.8756103515625,300.0178527832031,304.97198486328125,293.1499938964844,293.1499938964844,278.1499938964844,36145.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571802973747253,1.0,0.0,0.0,3.847048282623291,3.847074270248413,9.875260502667516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.3642578125,0.0,1764.790771484375,1895.4371337890625,0.0,3002.56298828125,0.9495927095413208,1.0,0.0,3.0,1.0,0.0
18020580,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8284780979156494,0.4138008058071136,0.3755899667739868,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477844238281,0.9601914286613464,0.6372096538543701,0.6048567891120911,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.875542402267456,0.492617666721344,0.346563845872879,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8634781241416931,0.4722546637058258,0.4501993954181671,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7011436820030212,0.2460828423500061,1.127273440361023,284.9477844238281,284.95001220703125,303.1827087402344,296.9864807128906,299.0186767578125,297.18634033203125,284.94781494140625,1.0,0.663806676864624,0.4025632739067077,0.4025632739067077,1.0,1.0,-3.4881062507629395,1.0614620447158811,2.426644325256348,0.2742114961147308,0.946559190750122,0.946559190750122,0.0,208.6583251953125,216.0,75952.9375,0.0,3661.81640625,1.0,278.1499938964844,282.8748779296875,299.9896240234375,304.9359130859375,293.1499938964844,293.1499938964844,278.1499938964844,36138.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577932715415955,1.0,0.0,0.0,3.842029571533203,3.842055559158325,9.849511570791949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.6591796875,0.0,1758.583251953125,1895.4371337890625,0.0,3008.310302734375,0.9484584331512452,1.0,0.0,3.0,1.0,0.0
18020640,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8284780979156494,0.4138008058071136,0.3755899667739868,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477844238281,0.9601914286613464,0.6372096538543701,0.6048567891120911,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.875542402267456,0.492617666721344,0.346563845872879,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8634781241416931,0.4722546637058258,0.4501993954181671,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7011436820030212,0.2460828423500061,1.127273440361023,284.9477844238281,284.95001220703125,303.1827087402344,296.9864807128906,299.0186767578125,297.18634033203125,284.94781494140625,1.0,0.663806676864624,0.4025632739067077,0.4025632739067077,1.0,1.0,-3.4881062507629395,1.0614620447158811,2.426644325256348,0.2742114961147308,0.946559190750122,0.946559190750122,0.0,208.6583251953125,216.0,75952.9375,0.0,3661.81640625,1.0,278.1499938964844,282.8748779296875,299.9896240234375,304.9359130859375,293.1499938964844,293.1499938964844,278.1499938964844,36138.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577932715415955,1.0,0.0,0.0,3.842029571533203,3.842055559158325,9.849511570791949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.6591796875,0.0,1758.583251953125,1895.4371337890625,0.0,3008.310302734375,0.9484584331512452,1.0,0.0,3.0,1.0,0.0
18020700,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8270477652549744,0.4137476086616516,0.3755983710289001,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478454589844,0.9583554863929749,0.637235701084137,0.6049344539642334,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.874238908290863,0.4931548237800598,0.3469731211662292,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8621158003807068,0.4725850522518158,0.4505691230297088,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6999119520187378,0.2461774051189422,1.127974510192871,284.9478454589844,284.95001220703125,303.1806945800781,296.9725036621094,299.0150146484375,297.18560791015625,284.9478454589844,1.0,0.6648417115211487,0.4020372927188873,0.4020372927188873,1.0,1.0,-3.489989280700684,1.0605802536010742,2.4294090270996094,0.2729590833187103,0.9458816051483154,0.9458816051483154,0.0,210.1999969482422,216.0,75897.234375,0.0,3675.622314453125,1.0,278.1499938964844,282.8744812011719,299.9755859375,304.91796875,293.1499938964844,293.1499938964844,278.1499938964844,36136.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580910563468933,1.0,0.0,0.0,3.839544773101807,3.8395707607269287,9.836775234361994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.8564453125,0.0,1755.5238037109375,1895.4371337890625,0.0,3011.1025390625,0.9478974342346193,1.0,0.0,3.0,1.0,0.0
18020760,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8256387114524841,0.4136894047260284,0.3756030797958374,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479064941406,0.9565353989601136,0.6372712254524231,0.6050189137458801,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8729723691940308,0.493709921836853,0.3473920226097107,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8607799410820007,0.4729090332984924,0.450933575630188,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6986992955207825,0.2462696284055709,1.1286638975143433,284.9479064941406,284.95001220703125,303.1786193847656,296.9586181640625,299.011474609375,297.1849060058594,284.9479064941406,1.0,0.6658719778060913,0.4015312492847442,0.4015312492847442,1.0,1.0,-3.491867780685425,1.0597487688064575,2.4321188926696777,0.2717558741569519,0.9452282190322876,0.9452282190322876,0.0,211.7353515625,219.0,75842.53125,0.0,3689.39306640625,1.0,278.1499938964844,282.87408447265625,299.9616394042969,304.9001159667969,293.1499938964844,293.1499938964844,278.1499938964844,36134.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583840727806091,1.0,0.0,0.0,3.83710241317749,3.837128400802612,9.824265134739107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.2646484375,0.0,1752.518310546875,1895.4371337890625,0.0,3013.8505859375,0.947346329689026,1.0,0.0,3.0,1.0,0.0
18020820,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8228793144226074,0.4135558307170868,0.3755951225757599,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.947998046875,0.9529615044593812,0.6373796463012695,0.6052231788635254,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8705763220787048,0.4949035346508026,0.3482870757579803,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8581827282905579,0.4735299944877624,0.451635330915451,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6963279843330383,0.2464407831430435,1.1299792528152466,284.9479675292969,284.95001220703125,303.1744384765625,296.9312438964844,299.0045471191406,297.1837463378906,284.947998046875,1.0,0.6679151058197021,0.4005191326141357,0.4005191326141357,1.0,1.0,-3.49560809135437,1.0580792427062988,2.437528848648072,0.2693402767181396,0.9439421892166138,0.9439421892166138,0.0,214.78160095214844,222.0,75734.609375,0.0,3716.788330078125,1.0,278.1499938964844,282.87322998046875,299.9342956542969,304.86505126953125,293.1499938964844,293.1499938964844,278.1499938964844,36130.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589664101600647,1.0,0.0,0.0,3.8323416709899902,3.832367420196533,9.799900908546988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.56640625,0.0,1746.6767578125,1895.4371337890625,0.0,3019.311279296875,0.9462727904319764,1.0,0.0,3.0,1.0,0.0
18020880,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8228793144226074,0.4135558307170868,0.3755951225757599,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.947998046875,0.9529615044593812,0.6373796463012695,0.6052231788635254,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8705763220787048,0.4949035346508026,0.3482870757579803,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8581827282905579,0.4735299944877624,0.451635330915451,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6963279843330383,0.2464407831430435,1.1299792528152466,284.9479675292969,284.95001220703125,303.1744384765625,296.9312438964844,299.0045471191406,297.1837463378906,284.947998046875,1.0,0.6679151058197021,0.4005191326141357,0.4005191326141357,1.0,1.0,-3.49560809135437,1.0580792427062988,2.437528848648072,0.2693402767181396,0.9439421892166138,0.9439421892166138,0.0,214.78160095214844,222.0,75734.609375,0.0,3716.788330078125,1.0,278.1499938964844,282.87322998046875,299.9342956542969,304.86505126953125,293.1499938964844,293.1499938964844,278.1499938964844,36130.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589664101600647,1.0,0.0,0.0,3.8323416709899902,3.832367420196533,9.799900908546988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.56640625,0.0,1746.6767578125,1895.4371337890625,0.0,3019.311279296875,0.9462727904319764,1.0,0.0,3.0,1.0,0.0
18020940,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8201778531074524,0.4134142994880676,0.3755779266357422,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.9494394659996032,0.6375094652175903,0.6054501533508301,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.868304967880249,0.4961555302143097,0.3492249548435211,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8556686043739319,0.4741343557834625,0.452319324016571,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6940128803253174,0.2466003149747848,1.131240963935852,284.9480285644531,284.95001220703125,303.1701965332031,296.90447998046875,298.9976806640625,297.1827392578125,284.94805908203125,1.0,0.6699451208114624,0.3995070457458496,0.3995070457458496,1.0,1.0,-3.499328374862671,1.0563924312591553,2.442935943603516,0.2669067084789276,0.942672312259674,0.942672312259674,0.0,217.81759643554688,225.0,75628.03125,0.0,3744.131103515625,1.0,278.1499938964844,282.8723449707031,299.90740966796875,304.8305969238281,293.1499938964844,293.1499938964844,278.1499938964844,36127.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595209121704102,1.0,0.0,0.0,3.827664852142334,3.827690601348877,9.77599711404764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.326171875,0.0,1740.958740234375,1895.4371337890625,0.0,3024.511962890625,0.9452187418937684,1.0,0.0,3.0,1.0,0.0
18021000,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8201778531074524,0.4134142994880676,0.3755779266357422,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.9494394659996032,0.6375094652175903,0.6054501533508301,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.868304967880249,0.4961555302143097,0.3492249548435211,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8556686043739319,0.4741343557834625,0.452319324016571,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6940128803253174,0.2466003149747848,1.131240963935852,284.9480285644531,284.95001220703125,303.1701965332031,296.90447998046875,298.9976806640625,297.1827392578125,284.94805908203125,1.0,0.6699451208114624,0.3995070457458496,0.3995070457458496,1.0,1.0,-3.499328374862671,1.0563924312591553,2.442935943603516,0.2669067084789276,0.942672312259674,0.942672312259674,0.0,217.81759643554688,225.0,75628.03125,0.0,3744.131103515625,1.0,278.1499938964844,282.8723449707031,299.90740966796875,304.8305969238281,293.1499938964844,293.1499938964844,278.1499938964844,36127.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595209121704102,1.0,0.0,0.0,3.827664852142334,3.827690601348877,9.77599711404764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.326171875,0.0,1740.958740234375,1895.4371337890625,0.0,3024.511962890625,0.9452187418937684,1.0,0.0,3.0,1.0,0.0
18021060,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8175256848335266,0.4132683873176574,0.3755552768707275,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.945971429347992,0.6376574039459229,0.6056956648826599,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8661536574363708,0.4974703192710876,0.3502077758312225,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8532335758209229,0.4747247993946075,0.4529884159564972,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6917487382888794,0.2467459291219711,1.1324386596679688,284.9480895996094,284.95001220703125,303.1659545898437,296.87847900390625,298.9908447265625,297.181884765625,284.9480895996094,1.0,0.6719629764556885,0.3984748125076294,0.3984748125076294,1.0,1.0,-3.503024816513061,1.0546298027038574,2.448395252227783,0.2643945515155792,0.9414218068122864,0.9414218068122864,0.0,220.84420776367188,228.0,75523.015625,0.0,3771.4130859375,1.0,278.1499938964844,282.8714599609375,299.88134765625,304.7969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36125.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600550293922424,1.0,0.0,0.0,3.8230655193328857,3.8230912685394287,9.752518508321373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.6748046875,0.0,1735.353271484375,1895.4371337890625,0.0,3029.52099609375,0.9441828727722168,1.0,0.0,3.0,1.0,0.0
18021120,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8175256848335266,0.4132683873176574,0.3755552768707275,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.945971429347992,0.6376574039459229,0.6056956648826599,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8661536574363708,0.4974703192710876,0.3502077758312225,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8532335758209229,0.4747247993946075,0.4529884159564972,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6917487382888794,0.2467459291219711,1.1324386596679688,284.9480895996094,284.95001220703125,303.1659545898437,296.87847900390625,298.9908447265625,297.181884765625,284.9480895996094,1.0,0.6719629764556885,0.3984748125076294,0.3984748125076294,1.0,1.0,-3.503024816513061,1.0546298027038574,2.448395252227783,0.2643945515155792,0.9414218068122864,0.9414218068122864,0.0,220.84420776367188,228.0,75523.015625,0.0,3771.4130859375,1.0,278.1499938964844,282.8714599609375,299.88134765625,304.7969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36125.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600550293922424,1.0,0.0,0.0,3.8230655193328857,3.8230912685394287,9.752518508321373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.6748046875,0.0,1735.353271484375,1895.4371337890625,0.0,3029.52099609375,0.9441828727722168,1.0,0.0,3.0,1.0,0.0
18021180,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8149092793464661,0.4131208062171936,0.3755305707454681,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481201171875,0.9425503015518188,0.6378167271614075,0.6059524416923523,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8640982508659363,0.4988279044628143,0.3512204885482788,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8508709669113159,0.4753075838088989,0.4536495804786682,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6895325183868408,0.2468822300434112,1.133594274520874,284.9481201171875,284.95001220703125,303.1617736816406,296.8533020019531,298.9841003417969,297.1811218261719,284.9481506347656,1.0,0.6739726066589355,0.3974425792694092,0.3974425792694092,1.0,1.0,-3.506706476211548,1.052849531173706,2.453856945037842,0.261862188577652,0.9402124881744384,0.9402124881744384,0.0,223.8689117431641,231.0,75420.0859375,0.0,3798.7041015625,1.0,278.1499938964844,282.87060546875,299.8559265136719,304.76416015625,293.1499938964844,293.1499938964844,278.1499938964844,36122.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860546886920929,1.0,0.0,0.0,3.818549394607544,3.818574905395508,9.729490102472482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.642578125,0.0,1729.857666015625,1895.4371337890625,0.0,3034.134033203125,0.9431655406951904,1.0,0.0,3.0,1.0,0.0
