time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8149092793464661,0.4131208062171936,0.3755305707454681,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481201171875,0.9425503015518188,0.6378167271614075,0.6059524416923523,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8640982508659363,0.4988279044628143,0.3512204885482788,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8508709669113159,0.4753075838088989,0.4536495804786682,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6895325183868408,0.2468822300434112,1.133594274520874,284.9481201171875,284.95001220703125,303.1617736816406,296.8533020019531,298.9841003417969,297.1811218261719,284.9481506347656,1.0,0.6739726066589355,0.3974425792694092,0.3974425792694092,1.0,1.0,-3.506706476211548,1.052849531173706,2.453856945037842,0.261862188577652,0.9402124881744384,0.9402124881744384,0.0,223.8689117431641,231.0,75420.0859375,0.0,3798.7041015625,1.0,278.1499938964844,282.87060546875,299.8559265136719,304.76416015625,293.1499938964844,293.1499938964844,278.1499938964844,36122.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860546886920929,1.0,0.0,0.0,3.818549394607544,3.818574905395508,9.729490102472482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.642578125,0.0,1729.857666015625,1895.4371337890625,0.0,3034.134033203125,0.9431655406951904,1.0,0.0,3.0,1.0,0.0
18021300,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8136125802993774,0.4130466282367706,0.3755176663398742,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481811523437,0.9408608675003052,0.6379014849662781,0.6060856580734253,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8631078004837036,0.4995253086090088,0.3517398834228515,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8497165441513062,0.4755959510803222,0.4539770185947418,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6884421706199646,0.2469463795423507,1.1341533660888672,284.9481811523437,284.95001220703125,303.15972900390625,296.8410949707031,298.98077392578125,297.1808166503906,284.9481811523437,1.0,0.674974262714386,0.3969264328479767,0.3969264328479767,1.0,1.0,-3.508542537689209,1.051953911781311,2.4565887451171875,0.2605879604816437,0.9396356344223022,0.9396356344223022,0.0,225.3794403076172,231.0,75369.984375,0.0,3812.3466796875,1.0,278.1499938964844,282.87017822265625,299.8436279296875,304.7481994628906,293.1499938964844,293.1499938964844,278.1499938964844,36120.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607835173606873,1.0,0.0,0.0,3.8163483142852783,3.816374063491821,9.718278306536376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.50390625,0.0,1727.1796875,1895.4371337890625,0.0,3036.353759765625,0.9426695704460144,1.0,0.0,3.0,1.0,0.0
18021360,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8123223185539246,0.4129727482795715,0.3755047619342804,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.9391865134239196,0.6379898190498352,0.6062222123146057,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8621412515640259,0.5002338290214539,0.3522674441337585,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8485797643661499,0.475882738828659,0.4543027281761169,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6873638033866882,0.2470082938671112,1.1347014904022217,284.94830322265625,284.95001220703125,303.1576843261719,296.8291320800781,298.977783203125,297.1805419921875,284.9483337402344,1.0,0.6759738922119141,0.3964792191982269,0.3964792191982269,1.0,1.0,-3.5103771686553955,1.0512465238571167,2.4591307640075684,0.2594999074935913,0.9391604661941528,0.9391604661941528,0.0,226.8887939453125,234.0,75323.953125,0.0,3825.990966796875,1.0,278.1499938964844,282.86981201171875,299.83160400390625,304.73272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36116.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610171675682068,1.0,0.0,0.0,3.814297676086426,3.8143234252929688,9.707837307360023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.12890625,0.0,1724.6629638671875,1895.4371337890625,0.0,3038.545166015625,0.9422062039375304,1.0,0.0,3.0,1.0,0.0
18021420,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8097565174102783,0.4128251373767853,0.3754790127277374,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.9358869791030884,0.6381785273551941,0.6065065860748291,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8602759838104248,0.5016798973083496,0.3533448874950409,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8463568687438965,0.476450651884079,0.4549485146999359,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.685242772102356,0.2471258640289306,1.1357663869857788,284.948486328125,284.95001220703125,303.1537475585937,296.8060607910156,298.9720458984375,297.1801452636719,284.9485168457031,1.0,0.677967369556427,0.395584762096405,0.395584762096405,1.0,1.0,-3.514042615890503,1.049847960472107,2.464194774627685,0.2573341429233551,0.9382923245429992,0.9382923245429992,0.0,229.9037933349609,237.0,75237.078125,0.0,3853.287841796875,1.0,278.1499938964844,282.8690490722656,299.8085327148437,304.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,36105.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614776730537415,1.0,0.0,0.0,3.8105413913726807,3.810566902160645,9.688725413070642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.6279296875,0.0,1720.04833984375,1895.4371337890625,0.0,3042.86474609375,0.9413554668426514,1.0,0.0,3.0,1.0,0.0
18021480,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8097565174102783,0.4128251373767853,0.3754790127277374,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.9358869791030884,0.6381785273551941,0.6065065860748291,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8602759838104248,0.5016798973083496,0.3533448874950409,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8463568687438965,0.476450651884079,0.4549485146999359,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.685242772102356,0.2471258640289306,1.1357663869857788,284.948486328125,284.95001220703125,303.1537475585937,296.8060607910156,298.9720458984375,297.1801452636719,284.9485168457031,1.0,0.677967369556427,0.395584762096405,0.395584762096405,1.0,1.0,-3.514042615890503,1.049847960472107,2.464194774627685,0.2573341429233551,0.9382923245429992,0.9382923245429992,0.0,229.9037933349609,237.0,75237.078125,0.0,3853.287841796875,1.0,278.1499938964844,282.8690490722656,299.8085327148437,304.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,36105.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614776730537415,1.0,0.0,0.0,3.8105413913726807,3.810566902160645,9.688725413070642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.6279296875,0.0,1720.04833984375,1895.4371337890625,0.0,3042.86474609375,0.9413554668426514,1.0,0.0,3.0,1.0,0.0
18021540,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8071984648704529,0.4126774966716766,0.3754532635211944,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.9326491951942444,0.6383782625198364,0.606801450252533,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8584883809089661,0.5031591653823853,0.3544448614120483,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8441962003707886,0.4770132601261139,0.4555892646312713,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6831672191619873,0.2472368776798248,1.136802077293396,284.9486389160156,284.95001220703125,303.1499938964844,296.7842102050781,298.9664611816406,297.1799011230469,284.9486389160156,1.0,0.679955244064331,0.3946903049945831,0.3946903049945831,1.0,1.0,-3.517705202102661,1.048440933227539,2.469264268875122,0.2551529705524444,0.937466323375702,0.937466323375702,0.0,232.9184417724609,240.0,75154.25,0.0,3880.631591796875,1.0,278.1499938964844,282.8681945800781,299.7864685058594,304.6748962402344,293.1499938964844,293.1499938964844,278.1499938964844,36097.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618946075439453,1.0,0.0,0.0,3.807039737701416,3.807065486907959,9.670927738625323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.15234375,0.0,1715.760986328125,1895.4371337890625,0.0,3046.77490234375,0.9405624866485596,1.0,0.0,3.0,1.0,0.0
18021600,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8071984648704529,0.4126774966716766,0.3754532635211944,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.9326491951942444,0.6383782625198364,0.606801450252533,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8584883809089661,0.5031591653823853,0.3544448614120483,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8441962003707886,0.4770132601261139,0.4555892646312713,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6831672191619873,0.2472368776798248,1.136802077293396,284.9486389160156,284.95001220703125,303.1499938964844,296.7842102050781,298.9664611816406,297.1799011230469,284.9486389160156,1.0,0.679955244064331,0.3946903049945831,0.3946903049945831,1.0,1.0,-3.517705202102661,1.048440933227539,2.469264268875122,0.2551529705524444,0.937466323375702,0.937466323375702,0.0,232.9184417724609,240.0,75154.25,0.0,3880.631591796875,1.0,278.1499938964844,282.8681945800781,299.7864685058594,304.6748962402344,293.1499938964844,293.1499938964844,278.1499938964844,36097.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618946075439453,1.0,0.0,0.0,3.807039737701416,3.807065486907959,9.670927738625323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.15234375,0.0,1715.760986328125,1895.4371337890625,0.0,3046.77490234375,0.9405624866485596,1.0,0.0,3.0,1.0,0.0
18021660,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8046448230743408,0.4125292599201202,0.3754270076751709,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.92948317527771,0.6385909914970398,0.6071087121963501,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8567862510681152,0.504687488079071,0.3555779159069061,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.842095673084259,0.4775685369968414,0.4562230706214905,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6811354756355286,0.2473385632038116,1.1377959251403809,284.9486694335937,284.95001220703125,303.14569091796875,296.7637939453125,298.9603271484375,297.1798400878906,284.9486694335937,1.0,0.6819369196891785,0.3937015235424042,0.3937015235424042,1.0,1.0,-3.52136492729187,1.0467525720596311,2.474612236022949,0.2526841759681701,0.9365863800048828,0.9365863800048828,0.0,235.9297790527344,243.0,75072.5546875,0.0,3908.002685546875,1.0,278.1499938964844,282.8672790527344,299.7659606933594,304.6483459472656,293.1499938964844,293.1499938964844,278.1499938964844,36093.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622831702232361,1.0,0.0,0.0,3.803638219833374,3.803663969039917,9.6536541605019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.4013671875,0.0,1711.6397705078125,1895.4371337890625,0.0,3050.420166015625,0.9397948384284972,1.0,0.0,3.0,1.0,0.0
18021720,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8046448230743408,0.4125292599201202,0.3754270076751709,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.92948317527771,0.6385909914970398,0.6071087121963501,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8567862510681152,0.504687488079071,0.3555779159069061,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.842095673084259,0.4775685369968414,0.4562230706214905,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6811354756355286,0.2473385632038116,1.1377959251403809,284.9486694335937,284.95001220703125,303.14569091796875,296.7637939453125,298.9603271484375,297.1798400878906,284.9486694335937,1.0,0.6819369196891785,0.3937015235424042,0.3937015235424042,1.0,1.0,-3.52136492729187,1.0467525720596311,2.474612236022949,0.2526841759681701,0.9365863800048828,0.9365863800048828,0.0,235.9297790527344,243.0,75072.5546875,0.0,3908.002685546875,1.0,278.1499938964844,282.8672790527344,299.7659606933594,304.6483459472656,293.1499938964844,293.1499938964844,278.1499938964844,36093.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622831702232361,1.0,0.0,0.0,3.803638219833374,3.803663969039917,9.6536541605019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.4013671875,0.0,1711.6397705078125,1895.4371337890625,0.0,3050.420166015625,0.9397948384284972,1.0,0.0,3.0,1.0,0.0
18021780,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8021280169487,0.4123808443546295,0.3754006028175354,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.9263867735862732,0.638812780380249,0.6074245572090149,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8551555871963501,0.5062511563301086,0.3567350506782532,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8400499820709229,0.4781192541122436,0.4568524956703186,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6791461110115051,0.2474341392517089,1.1387624740600586,284.9486999511719,284.95001220703125,303.1400146484375,296.7448425292969,298.9539794921875,297.1799011230469,284.94873046875,1.0,0.6839139461517334,0.3927127420902252,0.3927127420902252,1.0,1.0,-3.525023937225342,1.0450456142425537,2.479978322982788,0.2501940131187439,0.9357463121414183,0.9357463121414183,0.0,238.94241333007807,246.0,74994.1328125,0.0,3935.436279296875,1.0,278.1499938964844,282.8664245605469,299.7466125488281,304.62310791015625,293.1499938964844,293.1499938964844,278.1499938964844,36089.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626031875610352,1.0,0.0,0.0,3.8003358840942383,3.800361394882202,9.636897857490112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.5576171875,0.0,1707.645751953125,1895.4371337890625,0.0,3053.421630859375,0.9390501976013184,1.0,0.0,3.0,1.0,0.0
18021840,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8021280169487,0.4123808443546295,0.3754006028175354,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.9263867735862732,0.638812780380249,0.6074245572090149,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8551555871963501,0.5062511563301086,0.3567350506782532,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8400499820709229,0.4781192541122436,0.4568524956703186,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6791461110115051,0.2474341392517089,1.1387624740600586,284.9486999511719,284.95001220703125,303.1400146484375,296.7448425292969,298.9539794921875,297.1799011230469,284.94873046875,1.0,0.6839139461517334,0.3927127420902252,0.3927127420902252,1.0,1.0,-3.525023937225342,1.0450456142425537,2.479978322982788,0.2501940131187439,0.9357463121414183,0.9357463121414183,0.0,238.94241333007807,246.0,74994.1328125,0.0,3935.436279296875,1.0,278.1499938964844,282.8664245605469,299.7466125488281,304.62310791015625,293.1499938964844,293.1499938964844,278.1499938964844,36089.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626031875610352,1.0,0.0,0.0,3.8003358840942383,3.800361394882202,9.636897857490112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.5576171875,0.0,1707.645751953125,1895.4371337890625,0.0,3053.421630859375,0.9390501976013184,1.0,0.0,3.0,1.0,0.0
18021900,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8008887767791748,0.4123066663742065,0.3753873407840729,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.92486834526062,0.6389279961585999,0.6075864434242249,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.854369580745697,0.5070503354072571,0.3573254942893982,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8390477299690247,0.4783925414085388,0.4571651816368103,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.678167462348938,0.2474790960550308,1.1392327547073364,284.9487609863281,284.95001220703125,303.1366577148437,296.73590087890625,298.95068359375,297.1800231933594,284.9487609863281,1.0,0.6849005818367004,0.3922183513641357,0.3922183513641357,1.0,1.0,-3.5268547534942627,1.0441888570785522,2.482666015625,0.2489438951015472,0.935363471508026,0.935363471508026,0.0,240.4478302001953,246.0,74957.2109375,0.0,3949.171142578125,1.0,278.1499938964844,282.8660583496094,299.7375793457031,304.6112365722656,293.1499938964844,293.1499938964844,278.1499938964844,36087.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627535700798035,1.0,0.0,0.0,3.7987637519836426,3.7987892627716064,9.628926136429072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.724609375,0.0,1705.73974609375,1895.4371337890625,0.0,3054.83251953125,0.9386953115463256,1.0,0.0,3.0,1.0,0.0
18021960,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7996622920036316,0.4122326970100403,0.3753741979598999,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.923370599746704,0.6390460133552551,0.6077510118484497,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8536033630371094,0.507862389087677,0.3579247593879699,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.838058590888977,0.4786643981933594,0.4574764668941498,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6771993041038513,0.2475222051143646,1.1396942138671875,284.9488525390625,284.95001220703125,303.13299560546875,296.7273254394531,298.947509765625,297.18017578125,284.9488830566406,1.0,0.685886025428772,0.3917667865753174,0.3917667865753174,1.0,1.0,-3.5286877155303955,1.0434505939483645,2.4852371215820312,0.2478109002113342,0.9350546598434448,0.9350546598434448,0.0,241.95266723632807,249.0,74923.8203125,0.0,3962.919921875,1.0,278.1499938964844,282.8657531738281,299.7289733886719,304.5999755859375,293.1499938964844,293.1499938964844,278.1499938964844,36082.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629018068313599,1.0,0.0,0.0,3.797322988510132,3.7973482608795166,9.621622893973836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.595703125,0.0,1703.9774169921875,1895.4371337890625,0.0,3056.22265625,0.9383691549301147,1.0,0.0,3.0,1.0,0.0
18022020,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7972463369369507,0.412084549665451,0.3753477931022644,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490051269531,0.9204387068748474,0.6392900943756104,0.6080878973007202,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8521295189857483,0.5095267295837402,0.3591511249542236,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.836117684841156,0.4792031943798065,0.458094447851181,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6752933263778687,0.2476024627685547,1.1405901908874512,284.9490051269531,284.95001220703125,303.1247253417969,296.71124267578125,298.9410400390625,297.1806030273437,284.94903564453125,1.0,0.6878533959388733,0.390863686800003,0.390863686800003,1.0,1.0,-3.532357931137085,1.0419843196868896,2.490373611450196,0.2455519288778305,0.934512972831726,0.934512972831726,0.0,244.96112060546875,252.0,74862.8203125,0.0,3990.462890625,1.0,278.1499938964844,282.8650817871094,299.7128601074219,304.5791320800781,293.1499938964844,293.1499938964844,278.1499938964844,36073.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631887435913086,1.0,0.0,0.0,3.7947611808776855,3.7947866916656494,9.608645541447911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.6865234375,0.0,1700.83544921875,1895.4371337890625,0.0,3058.914306640625,0.9377874732017516,1.0,0.0,3.0,1.0,0.0
18022080,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7972463369369507,0.412084549665451,0.3753477931022644,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490051269531,0.9204387068748474,0.6392900943756104,0.6080878973007202,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8521295189857483,0.5095267295837402,0.3591511249542236,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.836117684841156,0.4792031943798065,0.458094447851181,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6752933263778687,0.2476024627685547,1.1405901908874512,284.9490051269531,284.95001220703125,303.1247253417969,296.71124267578125,298.9410400390625,297.1806030273437,284.94903564453125,1.0,0.6878533959388733,0.390863686800003,0.390863686800003,1.0,1.0,-3.532357931137085,1.0419843196868896,2.490373611450196,0.2455519288778305,0.934512972831726,0.934512972831726,0.0,244.96112060546875,252.0,74862.8203125,0.0,3990.462890625,1.0,278.1499938964844,282.8650817871094,299.7128601074219,304.5791320800781,293.1499938964844,293.1499938964844,278.1499938964844,36073.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631887435913086,1.0,0.0,0.0,3.7947611808776855,3.7947866916656494,9.608645541447911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.6865234375,0.0,1700.83544921875,1895.4371337890625,0.0,3058.914306640625,0.9377874732017516,1.0,0.0,3.0,1.0,0.0
18022140,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7948740124702454,0.4119289815425873,0.3753164410591125,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.9175950288772584,0.6395502686500549,0.6084378361701965,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8507298827171326,0.5112510323524475,0.3604149222373962,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8342203497886658,0.4797295331954956,0.4587026238441467,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6734279990196228,0.2476774156093597,1.1414622068405151,284.9491577148437,284.95001220703125,303.1151428222656,296.69647216796875,298.9343566894531,297.1811828613281,284.9491577148437,1.0,0.6898175477981567,0.3899605572223663,0.3899605572223663,1.0,1.0,-3.536041021347046,1.040514349937439,2.4955265522003174,0.2432836443185806,0.934023141860962,0.934023141860962,0.0,247.9700622558593,255.0,74806.796875,0.0,4018.09765625,1.0,278.1499938964844,282.86444091796875,299.69781494140625,304.5597229003906,293.1499938964844,293.1499938964844,278.1499938964844,36064.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634301424026489,1.0,0.0,0.0,3.792449474334717,3.7924747467041016,9.596941481504473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.94140625,0.0,1698.0028076171875,1895.4371337890625,0.0,3061.17919921875,0.937262237071991,1.0,0.0,3.0,1.0,0.0
18022200,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7948740124702454,0.4119289815425873,0.3753164410591125,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.9175950288772584,0.6395502686500549,0.6084378361701965,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8507298827171326,0.5112510323524475,0.3604149222373962,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8342203497886658,0.4797295331954956,0.4587026238441467,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6734279990196228,0.2476774156093597,1.1414622068405151,284.9491577148437,284.95001220703125,303.1151428222656,296.69647216796875,298.9343566894531,297.1811828613281,284.9491577148437,1.0,0.6898175477981567,0.3899605572223663,0.3899605572223663,1.0,1.0,-3.536041021347046,1.040514349937439,2.4955265522003174,0.2432836443185806,0.934023141860962,0.934023141860962,0.0,247.9700622558593,255.0,74806.796875,0.0,4018.09765625,1.0,278.1499938964844,282.86444091796875,299.69781494140625,304.5597229003906,293.1499938964844,293.1499938964844,278.1499938964844,36064.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634301424026489,1.0,0.0,0.0,3.792449474334717,3.7924747467041016,9.596941481504473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.94140625,0.0,1698.0028076171875,1895.4371337890625,0.0,3061.17919921875,0.937262237071991,1.0,0.0,3.0,1.0,0.0
18022260,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7925386428833008,0.4117453992366791,0.3752637207508087,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.9148643016815186,0.6398536562919617,0.6088230013847351,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8494424819946289,0.5131088495254517,0.3617618978023529,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8323586583137512,0.4802205264568329,0.4592816233634949,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6716061234474182,0.2477461397647857,1.1423039436340332,284.94927978515625,284.95001220703125,303.1043701171875,296.6830444335937,298.927490234375,297.1821594238281,284.94927978515625,1.0,0.691780686378479,0.3890499174594879,0.3890499174594879,1.0,1.0,-3.539770603179932,1.039029598236084,2.500741004943848,0.2409864217042923,0.933618664741516,0.933618664741516,0.0,250.97344970703125,243.0,74757.546875,0.0,4045.872802734375,1.0,278.1499938964844,282.8638000488281,299.6842956542969,304.54229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36056.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636634349822998,1.0,0.0,0.0,3.7904670238494873,3.790492534637451,9.586912028680672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.78125,0.0,1695.56982421875,1895.4371337890625,0.0,3063.3671875,0.93681138753891,1.0,0.0,3.0,1.0,0.0
18022320,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7925386428833008,0.4117453992366791,0.3752637207508087,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.9148643016815186,0.6398536562919617,0.6088230013847351,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8494424819946289,0.5131088495254517,0.3617618978023529,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8323586583137512,0.4802205264568329,0.4592816233634949,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6716061234474182,0.2477461397647857,1.1423039436340332,284.94927978515625,284.95001220703125,303.1043701171875,296.6830444335937,298.927490234375,297.1821594238281,284.94927978515625,1.0,0.691780686378479,0.3890499174594879,0.3890499174594879,1.0,1.0,-3.539770603179932,1.039029598236084,2.500741004943848,0.2409864217042923,0.933618664741516,0.933618664741516,0.0,250.97344970703125,243.0,74757.546875,0.0,4045.872802734375,1.0,278.1499938964844,282.8638000488281,299.6842956542969,304.54229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36056.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636634349822998,1.0,0.0,0.0,3.7904670238494873,3.790492534637451,9.586912028680672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.78125,0.0,1695.56982421875,1895.4371337890625,0.0,3063.3671875,0.93681138753891,1.0,0.0,3.0,1.0,0.0
18022380,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7957972288131714,0.4115775227546692,0.3749481439590454,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94793701171875,0.9194384217262268,0.6401866674423218,0.6089536547660828,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8538716435432434,0.5150413513183594,0.3629536926746368,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8358526229858398,0.4807110428810119,0.4595727324485779,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6745465397834778,0.2478301376104354,1.1418498754501345,284.94793701171875,284.95001220703125,303.09234619140625,296.6708374023437,298.9203796386719,297.1834716796875,284.9479064941406,1.0,0.6894804835319519,0.3881392776966095,0.3881392776966095,1.0,1.0,-3.5407893657684326,1.0366227626800537,2.504166603088379,0.2384210675954818,0.9317708611488342,0.9317708611488342,0.0,246.74917602539065,231.0,74666.8671875,0.0,4022.978271484375,1.0,278.1499938964844,282.8625183105469,299.67156982421875,304.5239562988281,293.1499938964844,293.1499938964844,278.1499938964844,36103.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638052940368652,1.0,0.0,0.0,3.786902666091919,3.786927938461304,9.56889039116504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.212890625,0.0,1691.682861328125,1895.4371337890625,0.0,3064.697998046875,0.9360292553901672,1.0,0.0,3.0,1.0,0.0
18022440,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7957972288131714,0.4115775227546692,0.3749481439590454,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94793701171875,0.9194384217262268,0.6401866674423218,0.6089536547660828,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8538716435432434,0.5150413513183594,0.3629536926746368,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8358526229858398,0.4807110428810119,0.4595727324485779,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6745465397834778,0.2478301376104354,1.1418498754501345,284.94793701171875,284.95001220703125,303.09234619140625,296.6708374023437,298.9203796386719,297.1834716796875,284.9479064941406,1.0,0.6894804835319519,0.3881392776966095,0.3881392776966095,1.0,1.0,-3.5407893657684326,1.0366227626800537,2.504166603088379,0.2384210675954818,0.9317708611488342,0.9317708611488342,0.0,246.74917602539065,231.0,74666.8671875,0.0,4022.978271484375,1.0,278.1499938964844,282.8625183105469,299.67156982421875,304.5239562988281,293.1499938964844,293.1499938964844,278.1499938964844,36103.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638052940368652,1.0,0.0,0.0,3.786902666091919,3.786927938461304,9.56889039116504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.212890625,0.0,1691.682861328125,1895.4371337890625,0.0,3064.697998046875,0.9360292553901672,1.0,0.0,3.0,1.0,0.0
18022500,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7988266944885254,0.4115190505981445,0.3747469484806061,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.9235998392105104,0.640378475189209,0.6089764833450317,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8575623035430908,0.5160577297210693,0.3635368645191192,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8389515280723572,0.4809702932834625,0.4596620798110962,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6772276163101196,0.2478947341442108,1.141398310661316,284.9475402832031,284.95001220703125,303.0859069824219,296.6651916503906,298.9168701171875,297.1844177246094,284.947509765625,1.0,0.6875531673431396,0.3876839578151703,0.3876839578151703,1.0,1.0,-3.5408413410186768,1.0352652072906494,2.505576133728028,0.2370638102293014,0.930691421031952,0.930691421031952,0.0,242.96632385253903,231.0,74611.1796875,0.0,4000.248291015625,1.0,278.1499938964844,282.8623962402344,299.6656494140625,304.5142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36129.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638290762901306,1.0,0.0,0.0,3.784156322479248,3.784181594848633,9.555016049489495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.2802734375,0.0,1688.612548828125,1895.4371337890625,0.0,3064.92138671875,0.9354315996170044,1.0,0.0,3.0,1.0,0.0
18022560,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8024356961250305,0.4114767014980316,0.3745386004447937,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473876953125,0.9285529851913452,0.6405841708183289,0.6089901924133301,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8618977665901184,0.5171001553535461,0.3641222417354584,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8426321148872375,0.4812402427196502,0.4597383737564087,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6804248690605164,0.2479737997055053,1.1409034729003906,284.9473876953125,284.95001220703125,303.07916259765625,296.6598205566406,298.9135131835937,297.1855163574219,284.9473571777344,1.0,0.6853345632553101,0.3872646689414978,0.3872646689414978,1.0,1.0,-3.5408079624176025,1.033980131149292,2.5068278312683105,0.235795259475708,0.9297142624855042,0.9297142624855042,0.0,238.60694885253903,219.0,74555.828125,0.0,3973.812255859375,1.0,278.1499938964844,282.8625183105469,299.6600341796875,304.5048217773437,293.1499938964844,293.1499938964844,278.1499938964844,36145.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638266921043396,1.0,0.0,0.0,3.7812130451202393,3.781238317489624,9.540158316667655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.5234375,0.0,1685.238037109375,1895.4371337890625,0.0,3064.898681640625,0.9347840547561646,1.0,0.0,3.0,1.0,0.0
18022620,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8109768629074097,0.411434918642044,0.3741183280944824,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94744873046875,0.9403335452079772,0.6410307884216309,0.6090067625045776,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.872268795967102,0.519256591796875,0.3653106987476349,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8515356779098511,0.4818103313446045,0.4598737955093384,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6881386041641235,0.2481725662946701,1.1398823261260986,284.94744873046875,284.95001220703125,303.0648498535156,296.64996337890625,298.9068908691406,297.1880798339844,284.94744873046875,1.0,0.6803106069564819,0.386426031589508,0.386426031589508,1.0,1.0,-3.5406863689422607,1.031402826309204,2.5092835426330566,0.2332573235034942,0.9280310273170472,0.9280310273170472,0.0,228.71646118164065,207.0,74448.7890625,0.0,3913.718505859375,1.0,278.1499938964844,282.8631896972656,299.6498107910156,304.4870300292969,293.1499938964844,293.1499938964844,278.1499938964844,36157.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637753129005432,1.0,0.0,0.0,3.7752315998077393,3.775256872177124,9.510000040791056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.0380859375,0.0,1678.228271484375,1895.4371337890625,0.0,3064.4169921875,0.9334522485733032,1.0,0.0,3.0,1.0,0.0
18022680,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8109768629074097,0.411434918642044,0.3741183280944824,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94744873046875,0.9403335452079772,0.6410307884216309,0.6090067625045776,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.872268795967102,0.519256591796875,0.3653106987476349,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8515356779098511,0.4818103313446045,0.4598737955093384,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6881386041641235,0.2481725662946701,1.1398823261260986,284.94744873046875,284.95001220703125,303.0648498535156,296.64996337890625,298.9068908691406,297.1880798339844,284.94744873046875,1.0,0.6803106069564819,0.386426031589508,0.386426031589508,1.0,1.0,-3.5406863689422607,1.031402826309204,2.5092835426330566,0.2332573235034942,0.9280310273170472,0.9280310273170472,0.0,228.71646118164065,207.0,74448.7890625,0.0,3913.718505859375,1.0,278.1499938964844,282.8631896972656,299.6498107910156,304.4870300292969,293.1499938964844,293.1499938964844,278.1499938964844,36157.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637753129005432,1.0,0.0,0.0,3.7752315998077393,3.775256872177124,9.510000040791056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.0380859375,0.0,1678.228271484375,1895.4371337890625,0.0,3064.4169921875,0.9334522485733032,1.0,0.0,3.0,1.0,0.0
18022740,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8206270933151245,0.4114364385604858,0.3737049698829651,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.9538342356681824,0.6415107250213623,0.6090211272239685,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8846621513366699,0.5214926600456238,0.3665297627449035,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8623308539390564,0.4824115931987762,0.460003912448883,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6973499059677124,0.2484149634838104,1.138893723487854,284.9477233886719,284.95001220703125,303.0494079589844,296.64117431640625,298.9001770019531,297.19091796875,284.9477233886719,1.0,0.6748218536376953,0.3855874240398407,0.3855874240398407,1.0,1.0,-3.540640354156494,1.0288481712341309,2.511792182922364,0.2307201921939849,0.9266440272331238,0.9266440272331238,0.0,217.9030303955078,195.0,74350.1328125,0.0,3848.23876953125,1.0,278.1499938964844,282.8640441894531,299.6408386230469,304.47100830078125,293.1499938964844,293.1499938964844,278.1499938964844,36153.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636918663978577,1.0,0.0,0.0,3.7695374488830566,3.7695627212524414,9.481333336225362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.375,0.0,1671.455322265625,1895.4371337890625,0.0,3063.634033203125,0.932172954082489,1.0,0.0,3.0,1.0,0.0
18022800,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8206270933151245,0.4114364385604858,0.3737049698829651,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.9538342356681824,0.6415107250213623,0.6090211272239685,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8846621513366699,0.5214926600456238,0.3665297627449035,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8623308539390564,0.4824115931987762,0.460003912448883,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6973499059677124,0.2484149634838104,1.138893723487854,284.9477233886719,284.95001220703125,303.0494079589844,296.64117431640625,298.9001770019531,297.19091796875,284.9477233886719,1.0,0.6748218536376953,0.3855874240398407,0.3855874240398407,1.0,1.0,-3.540640354156494,1.0288481712341309,2.511792182922364,0.2307201921939849,0.9266440272331238,0.9266440272331238,0.0,217.9030303955078,195.0,74350.1328125,0.0,3848.23876953125,1.0,278.1499938964844,282.8640441894531,299.6408386230469,304.47100830078125,293.1499938964844,293.1499938964844,278.1499938964844,36153.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636918663978577,1.0,0.0,0.0,3.7695374488830566,3.7695627212524414,9.481333336225362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.375,0.0,1671.455322265625,1895.4371337890625,0.0,3063.634033203125,0.932172954082489,1.0,0.0,3.0,1.0,0.0
18022860,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8315414190292358,0.4114719033241272,0.373304158449173,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481201171875,0.9683266878128052,0.6420133113861084,0.6090381741523743,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8990272283554077,0.5238011479377747,0.3677851259708404,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8750788569450378,0.4830368161201477,0.460137128829956,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7079549431800842,0.2486933320760727,1.1379759311676023,284.9481201171875,284.95001220703125,303.0328674316406,296.6334533691406,298.8937072753906,297.1938781738281,284.9481201171875,1.0,0.669061541557312,0.3848426938056946,0.3848426938056946,1.0,1.0,-3.540745735168457,1.0266165733337402,2.514129161834717,0.2284687757492065,0.9256094694137572,0.9256094694137572,0.0,206.557861328125,183.0,74266.71875,0.0,3779.922119140625,1.0,278.1499938964844,282.864990234375,299.6330871582031,304.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36137.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636086583137512,1.0,0.0,0.0,3.764566659927368,3.764591932296753,9.456344400859962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.5859375,0.0,1665.4671630859375,1895.4371337890625,0.0,3062.853271484375,0.9310482144355774,1.0,0.0,3.0,1.0,0.0
18022920,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8315414190292358,0.4114719033241272,0.373304158449173,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481201171875,0.9683266878128052,0.6420133113861084,0.6090381741523743,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8990272283554077,0.5238011479377747,0.3677851259708404,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8750788569450378,0.4830368161201477,0.460137128829956,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7079549431800842,0.2486933320760727,1.1379759311676023,284.9481201171875,284.95001220703125,303.0328674316406,296.6334533691406,298.8937072753906,297.1938781738281,284.9481201171875,1.0,0.669061541557312,0.3848426938056946,0.3848426938056946,1.0,1.0,-3.540745735168457,1.0266165733337402,2.514129161834717,0.2284687757492065,0.9256094694137572,0.9256094694137572,0.0,206.557861328125,183.0,74266.71875,0.0,3779.922119140625,1.0,278.1499938964844,282.864990234375,299.6330871582031,304.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36137.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636086583137512,1.0,0.0,0.0,3.764566659927368,3.764591932296753,9.456344400859962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.5859375,0.0,1665.4671630859375,1895.4371337890625,0.0,3062.853271484375,0.9310482144355774,1.0,0.0,3.0,1.0,0.0
18022980,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8441494107246399,0.4115318357944488,0.3729162216186523,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.98310524225235,0.6425275802612305,0.609056830406189,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9162176847457886,0.5261725187301636,0.3690771460533142,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8899025917053223,0.4836778342723846,0.4602754414081573,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7193645238876343,0.2489992380142212,1.1371355056762695,284.9483947753906,284.95001220703125,303.0152587890625,296.6266784667969,298.8869934082031,297.1968994140625,284.9483947753906,1.0,0.663149893283844,0.3840979337692261,0.3840979337692261,1.0,1.0,-3.54101300239563,1.0244452953338623,2.516567707061768,0.2262388467788696,0.9247296452522278,0.9247296452522278,0.0,194.93014526367188,171.0,74194.34375,0.0,3710.2939453125,1.0,278.1499938964844,282.86578369140625,299.6263732910156,304.4452209472656,293.1499938964844,293.1499938964844,278.1499938964844,36122.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635345697402954,1.0,0.0,0.0,3.7602627277374254,3.760287761688232,9.43473366987746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.939453125,0.0,1660.27734375,1895.4371337890625,0.0,3062.158447265625,0.9300718307495116,1.0,0.0,3.0,1.0,0.0
18023040,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8441494107246399,0.4115318357944488,0.3729162216186523,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.98310524225235,0.6425275802612305,0.609056830406189,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9162176847457886,0.5261725187301636,0.3690771460533142,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8899025917053223,0.4836778342723846,0.4602754414081573,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7193645238876343,0.2489992380142212,1.1371355056762695,284.9483947753906,284.95001220703125,303.0152587890625,296.6266784667969,298.8869934082031,297.1968994140625,284.9483947753906,1.0,0.663149893283844,0.3840979337692261,0.3840979337692261,1.0,1.0,-3.54101300239563,1.0244452953338623,2.516567707061768,0.2262388467788696,0.9247296452522278,0.9247296452522278,0.0,194.93014526367188,171.0,74194.34375,0.0,3710.2939453125,1.0,278.1499938964844,282.86578369140625,299.6263732910156,304.4452209472656,293.1499938964844,293.1499938964844,278.1499938964844,36122.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635345697402954,1.0,0.0,0.0,3.7602627277374254,3.760287761688232,9.43473366987746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.939453125,0.0,1660.27734375,1895.4371337890625,0.0,3062.158447265625,0.9300718307495116,1.0,0.0,3.0,1.0,0.0
