time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.851223886013031,0.4115669429302215,0.3727263212203979,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.990370273590088,0.6428042650222778,0.609079897403717,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.926322877407074,0.5273752212524414,0.3697345554828644,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8981032371520996,0.4840010106563568,0.4603464305400848,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7252840995788574,0.2491586655378341,1.1367411613464355,284.9484558105469,284.95001220703125,303.0060729980469,296.6236572265625,298.8835144042969,297.1983947753906,284.9484558105469,1.0,0.6601507067680359,0.3837255537509918,0.3837255537509918,1.0,1.0,-3.541043996810913,1.0233243703842163,2.5177195072174072,0.2251132875680923,0.924238383769989,0.924238383769989,0.0,189.0799102783203,171.0,74158.0078125,0.0,3675.17919921875,1.0,278.1499938964844,282.8661193847656,299.6233215332031,304.4396057128906,293.1499938964844,293.1499938964844,278.1499938964844,36117.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634893894195557,1.0,0.0,0.0,3.758147954940796,3.7581729888916016,9.42412441418128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.1875,0.0,1657.75830078125,1895.4371337890625,0.0,3061.734619140625,0.9295937418937684,1.0,0.0,3.0,1.0,0.0
18023160,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8586611151695251,0.4115971326828003,0.3725408911705017,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.9972743988037108,0.6432004570960999,0.6091879606246948,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.93681663274765,0.5285786986351013,0.3703995048999786,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9066790342330932,0.4843187034130096,0.4604215025901794,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7313238382339478,0.2493155747652053,1.1363770961761477,284.94781494140625,284.95001220703125,302.9966125488281,296.620849609375,298.8798217773437,297.1999816894531,284.9477844238281,1.0,0.6570521593093872,0.3833208382129669,0.3833208382129669,1.0,1.0,-3.539835214614868,1.021696925163269,2.5181384086608887,0.22378771007061,0.923046350479126,0.923046350479126,0.0,183.34625244140625,159.0,74098.125,0.0,3639.143798828125,1.0,278.1499938964844,282.8661804199219,299.6203308105469,304.4330444335937,293.1499938964844,293.1499938964844,278.1499938964844,36139.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863408625125885,1.0,0.0,0.0,3.755115985870361,3.755141019821167,9.408925052412088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.759765625,0.0,1654.36669921875,1895.4371337890625,0.0,3060.977294921875,0.9289226531982422,1.0,0.0,3.0,1.0,0.0
18023220,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8705045580863953,0.4115648865699768,0.3722441494464874,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364013671875,0.9990000128746032,0.645172655582428,0.590880274772644,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.953068196773529,0.5309123396873474,0.3717999756336212,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9213156700134276,0.484868049621582,0.4606522917747497,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7408447861671448,0.249560922384262,1.1360759735107422,284.9364318847656,284.95001220703125,302.9769897460937,296.61590576171875,298.8716125488281,297.2039794921875,284.9358825683594,1.0,0.6496857404708862,0.3825114071369171,0.3825114071369171,1.0,1.0,-3.520827054977417,1.0129016637802124,2.507925510406494,0.2196270078420639,0.911151647567749,0.911151647567749,0.0,174.3030242919922,162.0,73684.453125,0.0,3536.349365234375,1.0,278.1499938964844,282.8608093261719,299.6135559082031,304.4081420898437,293.1499938964844,293.1499938964844,278.1499938964844,36579.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630021810531616,1.0,0.0,0.0,3.738504648208618,3.738529682159424,9.325865448772674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.833984375,0.0,1638.3209228515625,1895.4371337890625,0.0,3057.164306640625,0.925362467765808,1.0,0.0,3.0,1.0,0.0
18023280,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8705045580863953,0.4115648865699768,0.3722441494464874,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364013671875,0.9990000128746032,0.645172655582428,0.590880274772644,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.953068196773529,0.5309123396873474,0.3717999756336212,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9213156700134276,0.484868049621582,0.4606522917747497,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7408447861671448,0.249560922384262,1.1360759735107422,284.9364318847656,284.95001220703125,302.9769897460937,296.61590576171875,298.8716125488281,297.2039794921875,284.9358825683594,1.0,0.6496857404708862,0.3825114071369171,0.3825114071369171,1.0,1.0,-3.520827054977417,1.0129016637802124,2.507925510406494,0.2196270078420639,0.911151647567749,0.911151647567749,0.0,174.3030242919922,162.0,73684.453125,0.0,3536.349365234375,1.0,278.1499938964844,282.8608093261719,299.6135559082031,304.4081420898437,293.1499938964844,293.1499938964844,278.1499938964844,36579.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630021810531616,1.0,0.0,0.0,3.738504648208618,3.738529682159424,9.325865448772674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.833984375,0.0,1638.3209228515625,1895.4371337890625,0.0,3057.164306640625,0.925362467765808,1.0,0.0,3.0,1.0,0.0
18023340,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8765477538108826,0.4115244448184967,0.3720476031303406,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389038085937,0.9990000128746032,0.6496982574462891,0.5785852670669556,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.961578130722046,0.5332769155502319,0.373305469751358,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9291549921035768,0.4854093194007873,0.4609939157962799,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7458263039588928,0.2498038858175277,1.1363928318023682,284.9389038085937,284.95001220703125,302.95635986328125,296.6117553710937,298.8673400878906,297.21319580078125,284.9390869140625,1.0,0.6460810303688049,0.3817019760608673,0.3817019760608673,1.0,1.0,-3.50837779045105,1.0063323974609375,2.5020456314086914,0.2155137807130813,0.903879940509796,0.903879940509796,0.0,169.86337280273438,165.0,73215.109375,0.0,3479.6904296875,1.0,278.1499938964844,282.868896484375,299.60546875,304.36541748046875,293.1499938964844,293.1499938964844,278.1499938964844,36743.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616800904273987,1.0,0.0,0.0,3.707740306854248,3.707764863967896,9.17301065328502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.6630859375,0.0,1604.0101318359375,1895.4371337890625,0.0,3044.76318359375,0.9187414050102234,1.0,0.0,3.0,1.0,0.0
18023400,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8765477538108826,0.4115244448184967,0.3720476031303406,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389038085937,0.9990000128746032,0.6496982574462891,0.5785852670669556,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.961578130722046,0.5332769155502319,0.373305469751358,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9291549921035768,0.4854093194007873,0.4609939157962799,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7458263039588928,0.2498038858175277,1.1363928318023682,284.9389038085937,284.95001220703125,302.95635986328125,296.6117553710937,298.8673400878906,297.21319580078125,284.9390869140625,1.0,0.6460810303688049,0.3817019760608673,0.3817019760608673,1.0,1.0,-3.50837779045105,1.0063323974609375,2.5020456314086914,0.2155137807130813,0.903879940509796,0.903879940509796,0.0,169.86337280273438,165.0,73215.109375,0.0,3479.6904296875,1.0,278.1499938964844,282.868896484375,299.60546875,304.36541748046875,293.1499938964844,293.1499938964844,278.1499938964844,36743.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616800904273987,1.0,0.0,0.0,3.707740306854248,3.707764863967896,9.17301065328502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.6630859375,0.0,1604.0101318359375,1895.4371337890625,0.0,3044.76318359375,0.9187414050102234,1.0,0.0,3.0,1.0,0.0
18023460,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8792535066604614,0.4115439355373382,0.371996134519577,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456481933594,0.9990000128746032,0.6542290449142456,0.5732765793800354,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9660428166389464,0.5357344746589661,0.3749477863311767,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9328743815422058,0.4860022068023681,0.4614785313606262,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7481927275657654,0.2500684559345245,1.1372520923614502,284.9456481933594,284.95001220703125,302.934814453125,296.6083679199219,298.866455078125,297.2247314453125,284.94586181640625,1.0,0.6448920369148254,0.381169319152832,0.381169319152832,1.0,1.0,-3.5055131912231445,1.003748893737793,2.501764297485352,0.2134587466716766,0.9037352800369264,0.9037352800369264,0.0,168.0890350341797,168.0,72990.4921875,0.0,3462.2119140625,1.0,278.1499938964844,282.87652587890625,299.6026306152344,304.3432312011719,293.1499938964844,293.1499938964844,278.1499938964844,36460.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605042099952698,1.0,0.0,0.0,3.690518856048584,3.690543413162232,9.087996204470984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.583984375,0.0,1582.1998291015625,1895.4371337890625,0.0,3033.73388671875,0.9147111177444458,1.0,0.0,3.0,1.0,0.0
18023520,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8792535066604614,0.4115439355373382,0.371996134519577,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456481933594,0.9990000128746032,0.6542290449142456,0.5732765793800354,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9660428166389464,0.5357344746589661,0.3749477863311767,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9328743815422058,0.4860022068023681,0.4614785313606262,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7481927275657654,0.2500684559345245,1.1372520923614502,284.9456481933594,284.95001220703125,302.934814453125,296.6083679199219,298.866455078125,297.2247314453125,284.94586181640625,1.0,0.6448920369148254,0.381169319152832,0.381169319152832,1.0,1.0,-3.5055131912231445,1.003748893737793,2.501764297485352,0.2134587466716766,0.9037352800369264,0.9037352800369264,0.0,168.0890350341797,168.0,72990.4921875,0.0,3462.2119140625,1.0,278.1499938964844,282.87652587890625,299.6026306152344,304.3432312011719,293.1499938964844,293.1499938964844,278.1499938964844,36460.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605042099952698,1.0,0.0,0.0,3.690518856048584,3.690543413162232,9.087996204470984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.583984375,0.0,1582.1998291015625,1895.4371337890625,0.0,3033.73388671875,0.9147111177444458,1.0,0.0,3.0,1.0,0.0
18023580,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8799540400505066,0.4115589559078216,0.3719967007637024,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.9990000128746032,0.6579290628433228,0.5719364881515503,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9682500958442688,0.538213312625885,0.376648336648941,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9341446757316588,0.4865919351577759,0.4620175659656524,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7489926218986511,0.2503439784049988,1.1384000778198242,284.9507751464844,284.95001220703125,302.9123229980469,296.6056823730469,298.8643798828125,297.2343139648437,284.950927734375,1.0,0.6451480388641357,0.3806366920471191,0.3806366920471191,1.0,1.0,-3.5079705715179443,1.0029548406600952,2.50501561164856,0.2120350003242492,0.9062895774841307,0.9062895774841307,0.0,167.7863311767578,171.0,72939.0625,0.0,3466.31005859375,1.0,278.1499938964844,282.880859375,299.602294921875,304.33624267578125,293.1499938964844,293.1499938964844,278.1499938964844,36154.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598504662513733,1.0,0.0,0.0,3.6847450733184814,3.68476939201355,9.05958245311922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.990234375,0.0,1573.3333740234375,1895.4371337890625,0.0,3027.6025390625,0.9132044911384584,1.0,0.0,3.0,1.0,0.0
18023640,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8799540400505066,0.4115589559078216,0.3719967007637024,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.9990000128746032,0.6579290628433228,0.5719364881515503,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9682500958442688,0.538213312625885,0.376648336648941,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9341446757316588,0.4865919351577759,0.4620175659656524,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7489926218986511,0.2503439784049988,1.1384000778198242,284.9507751464844,284.95001220703125,302.9123229980469,296.6056823730469,298.8643798828125,297.2343139648437,284.950927734375,1.0,0.6451480388641357,0.3806366920471191,0.3806366920471191,1.0,1.0,-3.5079705715179443,1.0029548406600952,2.50501561164856,0.2120350003242492,0.9062895774841307,0.9062895774841307,0.0,167.7863311767578,171.0,72939.0625,0.0,3466.31005859375,1.0,278.1499938964844,282.880859375,299.602294921875,304.33624267578125,293.1499938964844,293.1499938964844,278.1499938964844,36154.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598504662513733,1.0,0.0,0.0,3.6847450733184814,3.68476939201355,9.05958245311922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.990234375,0.0,1573.3333740234375,1895.4371337890625,0.0,3027.6025390625,0.9132044911384584,1.0,0.0,3.0,1.0,0.0
18023700,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8796283602714539,0.4115534126758575,0.3720023930072784,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523620605469,0.9990000128746032,0.6593673229217529,0.5725680589675903,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.968627393245697,0.5394512414932251,0.3775107562541961,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9339613318443298,0.4868745803833008,0.4622935652732849,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7488619089126587,0.2504756450653076,1.139034390449524,284.9523620605469,284.95001220703125,302.9007568359375,296.6045837402344,298.8621520996094,297.23736572265625,284.9524841308594,1.0,0.6457362771034241,0.3803703486919403,0.3803703486919403,1.0,1.0,-3.5108675956726074,1.0031085014343262,2.507759094238281,0.2115117162466049,0.908068835735321,0.908068835735321,0.0,168.11102294921875,171.0,72970.5,0.0,3475.22021484375,1.0,278.1499938964844,282.8816833496094,299.6025390625,304.3374938964844,293.1499938964844,293.1499938964844,278.1499938964844,36031.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597604036331177,1.0,0.0,0.0,3.6857893466949454,3.685813665390015,9.064718256013292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.306640625,0.0,1573.5888671875,1895.4371337890625,0.0,3026.758056640625,0.9133478999137878,1.0,0.0,3.0,1.0,0.0
18023760,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8789989352226257,0.411537617444992,0.3720060586929321,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.953369140625,0.9990000128746032,0.6605744361877441,0.5737802982330322,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9686830639839172,0.5406854748725891,0.3783761858940124,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9334099888801576,0.4871469736099243,0.4625675678253174,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7484902143478394,0.2505993843078613,1.1396715641021729,284.953369140625,284.95001220703125,302.88897705078125,296.6036376953125,298.85870361328125,297.2393493652344,284.9534606933594,1.0,0.6465231776237488,0.3800073862075805,0.3800073862075805,1.0,1.0,-3.5144662857055664,1.0032169818878174,2.511249303817749,0.2107914239168167,0.9098385572433472,0.9098385572433472,0.0,168.646728515625,174.0,73021.0546875,0.0,3487.100830078125,1.0,278.1499938964844,282.8818054199219,299.6027526855469,304.34033203125,293.1499938964844,293.1499938964844,278.1499938964844,35936.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597797751426697,1.0,0.0,0.0,3.688318490982056,3.688342809677124,9.0771624172703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.62109375,0.0,1575.736572265625,1895.4371337890625,0.0,3026.939453125,0.913841426372528,1.0,0.0,3.0,1.0,0.0
18023820,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8770416378974915,0.4114773571491241,0.3720028400421142,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9545288085937,0.9990000128746032,0.6623702049255371,0.5775552988052368,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.968051552772522,0.5431444644927979,0.3801122605800628,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9314539432525636,0.487661600112915,0.4631035625934601,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7471875548362732,0.2508200407028198,1.1409101486206057,284.9545288085937,284.95001220703125,302.86474609375,296.6021728515625,298.8497314453125,297.24053955078125,284.95458984375,1.0,0.6485483050346375,0.3792814016342163,0.3792814016342163,1.0,1.0,-3.523223161697388,1.003905177116394,2.519317865371704,0.2094832211732864,0.9134569764137268,0.9134569764137268,0.0,170.2104034423828,177.0,73168.390625,0.0,3517.666748046875,1.0,278.1499938964844,282.8809814453125,299.6031188964844,304.3493347167969,293.1499938964844,293.1499938964844,278.1499938964844,35804.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600594997406006,1.0,0.0,0.0,3.6964633464813232,3.696487665176392,9.117296713156976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.3486328125,0.0,1584.0001220703125,1895.4371337890625,0.0,3029.56298828125,0.9155660271644592,1.0,0.0,3.0,1.0,0.0
18023880,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8770416378974915,0.4114773571491241,0.3720028400421142,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9545288085937,0.9990000128746032,0.6623702049255371,0.5775552988052368,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.968051552772522,0.5431444644927979,0.3801122605800628,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9314539432525636,0.487661600112915,0.4631035625934601,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7471875548362732,0.2508200407028198,1.1409101486206057,284.9545288085937,284.95001220703125,302.86474609375,296.6021728515625,298.8497314453125,297.24053955078125,284.95458984375,1.0,0.6485483050346375,0.3792814016342163,0.3792814016342163,1.0,1.0,-3.523223161697388,1.003905177116394,2.519317865371704,0.2094832211732864,0.9134569764137268,0.9134569764137268,0.0,170.2104034423828,177.0,73168.390625,0.0,3517.666748046875,1.0,278.1499938964844,282.8809814453125,299.6031188964844,304.3493347167969,293.1499938964844,293.1499938964844,278.1499938964844,35804.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600594997406006,1.0,0.0,0.0,3.6964633464813232,3.696487665176392,9.117296713156976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.3486328125,0.0,1584.0001220703125,1895.4371337890625,0.0,3029.56298828125,0.9155660271644592,1.0,0.0,3.0,1.0,0.0
18023940,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8744484782218933,0.4113855063915252,0.3719850182533264,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.955078125,0.9990000128746032,0.6634721159934998,0.5826010704040527,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.966726541519165,0.5455959439277649,0.3818536400794983,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9287084937095642,0.4881410300731659,0.4636212587356567,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7453699111938477,0.2510059773921966,1.1420687437057495,284.955078125,284.95001220703125,302.8396911621094,296.60125732421875,298.83856201171875,297.2388610839844,284.9551086425781,1.0,0.6509894728660583,0.378555417060852,0.378555417060852,1.0,1.0,-3.533381223678589,1.0050417184829712,2.528339385986328,0.2083187401294708,0.917116403579712,0.917116403579712,0.0,172.24374389648438,180.0,73355.5,0.0,3554.618896484375,1.0,278.1499938964844,282.8793640136719,299.6034240722656,304.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,35725.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605517148971558,1.0,0.0,0.0,3.7072110176086426,3.70723557472229,9.17039244541229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.31640625,0.0,1595.67138671875,1895.4371337890625,0.0,3034.1796875,0.9179147481918336,1.0,0.0,3.0,1.0,0.0
18024000,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8744484782218933,0.4113855063915252,0.3719850182533264,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.955078125,0.9990000128746032,0.6634721159934998,0.5826010704040527,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.966726541519165,0.5455959439277649,0.3818536400794983,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9287084937095642,0.4881410300731659,0.4636212587356567,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7453699111938477,0.2510059773921966,1.1420687437057495,284.955078125,284.95001220703125,302.8396911621094,296.60125732421875,298.83856201171875,297.2388610839844,284.9551086425781,1.0,0.6509894728660583,0.378555417060852,0.378555417060852,1.0,1.0,-3.533381223678589,1.0050417184829712,2.528339385986328,0.2083187401294708,0.917116403579712,0.917116403579712,0.0,172.24374389648438,180.0,73355.5,0.0,3554.618896484375,1.0,278.1499938964844,282.8793640136719,299.6034240722656,304.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,35725.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605517148971558,1.0,0.0,0.0,3.7072110176086426,3.70723557472229,9.17039244541229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.31640625,0.0,1595.67138671875,1895.4371337890625,0.0,3034.1796875,0.9179147481918336,1.0,0.0,3.0,1.0,0.0
18024060,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8714414834976196,0.4112656712532043,0.3719519078731537,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95513916015625,0.9990000128746032,0.6639498472213745,0.5885303020477295,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9649232625961304,0.5480440855026245,0.3836002051830292,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9254375696182252,0.4885877966880798,0.4641186594963074,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7432115077972412,0.2511588633060455,1.143129825592041,284.95513916015625,284.95001220703125,302.8138427734375,296.600830078125,298.8250427246094,297.235107421875,284.9551696777344,1.0,0.6537125706672668,0.3776719868183136,0.3776719868183136,1.0,1.0,-3.5444490909576416,1.0059958696365356,2.5384533405303955,0.2067740112543106,0.9205841422080994,0.9205841422080994,0.0,174.61257934570312,183.0,73558.9609375,0.0,3596.03564453125,1.0,278.1499938964844,282.87725830078125,299.60369873046875,304.3744201660156,293.1499938964844,293.1499938964844,278.1499938964844,35687.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611657023429871,1.0,0.0,0.0,3.719170570373535,3.719195127487183,9.229654551745624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.888671875,0.0,1609.1136474609375,1895.4371337890625,0.0,3039.938232421875,0.920565903186798,1.0,0.0,3.0,1.0,0.0
18024120,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8714414834976196,0.4112656712532043,0.3719519078731537,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95513916015625,0.9990000128746032,0.6639498472213745,0.5885303020477295,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9649232625961304,0.5480440855026245,0.3836002051830292,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9254375696182252,0.4885877966880798,0.4641186594963074,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7432115077972412,0.2511588633060455,1.143129825592041,284.95513916015625,284.95001220703125,302.8138427734375,296.600830078125,298.8250427246094,297.235107421875,284.9551696777344,1.0,0.6537125706672668,0.3776719868183136,0.3776719868183136,1.0,1.0,-3.5444490909576416,1.0059958696365356,2.5384533405303955,0.2067740112543106,0.9205841422080994,0.9205841422080994,0.0,174.61257934570312,183.0,73558.9609375,0.0,3596.03564453125,1.0,278.1499938964844,282.87725830078125,299.60369873046875,304.3744201660156,293.1499938964844,293.1499938964844,278.1499938964844,35687.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611657023429871,1.0,0.0,0.0,3.719170570373535,3.719195127487183,9.229654551745624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.888671875,0.0,1609.1136474609375,1895.4371337890625,0.0,3039.938232421875,0.920565903186798,1.0,0.0,3.0,1.0,0.0
18024180,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8682066202163696,0.4111242890357971,0.3719055652618408,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.9990000128746032,0.6638915538787842,0.5950143337249756,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9628244042396544,0.5504944920539856,0.3853529393672943,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9218716025352478,0.4890076220035553,0.464597225189209,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.740860641002655,0.2512854933738708,1.1441034078598022,284.9552001953125,284.95001220703125,302.7872314453125,296.6007995605469,298.8104553222656,297.23016357421875,284.95526123046875,1.0,0.6566087603569031,0.3767885267734527,0.3767885267734527,1.0,1.0,-3.5560476779937744,1.0070898532867432,2.5489578247070312,0.2052531391382217,0.924096941947937,0.924096941947937,0.0,177.20326232910156,186.0,73775.59375,0.0,3640.353515625,1.0,278.1499938964844,282.8751525878906,299.60406494140625,304.3886413574219,293.1499938964844,293.1499938964844,278.1499938964844,35665.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618395328521729,1.0,0.0,0.0,3.731789112091065,3.731813907623291,9.292390927839732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.6015625,0.0,1623.5255126953125,1895.4371337890625,0.0,3046.258544921875,0.9233808517456056,1.0,0.0,3.0,1.0,0.0
18024240,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8682066202163696,0.4111242890357971,0.3719055652618408,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.9990000128746032,0.6638915538787842,0.5950143337249756,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9628244042396544,0.5504944920539856,0.3853529393672943,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9218716025352478,0.4890076220035553,0.464597225189209,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.740860641002655,0.2512854933738708,1.1441034078598022,284.9552001953125,284.95001220703125,302.7872314453125,296.6007995605469,298.8104553222656,297.23016357421875,284.95526123046875,1.0,0.6566087603569031,0.3767885267734527,0.3767885267734527,1.0,1.0,-3.5560476779937744,1.0070898532867432,2.5489578247070312,0.2052531391382217,0.924096941947937,0.924096941947937,0.0,177.20326232910156,186.0,73775.59375,0.0,3640.353515625,1.0,278.1499938964844,282.8751525878906,299.60406494140625,304.3886413574219,293.1499938964844,293.1499938964844,278.1499938964844,35665.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618395328521729,1.0,0.0,0.0,3.731789112091065,3.731813907623291,9.292390927839732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.6015625,0.0,1623.5255126953125,1895.4371337890625,0.0,3046.258544921875,0.9233808517456056,1.0,0.0,3.0,1.0,0.0
18024300,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8665457367897034,0.411047101020813,0.3718782067298889,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95526123046875,0.9990000128746032,0.6636831760406494,0.5983893275260925,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9617061614990234,0.5517218112945557,0.386231929063797,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9200325012207032,0.4892089962959289,0.4648301899433136,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7396466135978699,0.2513412833213806,1.1445636749267578,284.95526123046875,284.95001220703125,302.7736511230469,296.6009521484375,298.802978515625,297.2274780273437,284.955322265625,1.0,0.6580979228019714,0.3763468265533447,0.3763468265533447,1.0,1.0,-3.5619657039642334,1.007668375968933,2.5542972087860107,0.2044981867074966,0.9258981347084044,0.9258981347084044,0.0,178.5558319091797,186.0,73888.0546875,0.0,3663.256103515625,1.0,278.1499938964844,282.8741149902344,299.60430908203125,304.3960876464844,293.1499938964844,293.1499938964844,278.1499938964844,35657.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621904850006104,1.0,0.0,0.0,3.7382943630218506,3.738319158554077,9.324815550826316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.6728515625,0.0,1631.011962890625,1895.4371337890625,0.0,3049.550537109375,0.9248350262641908,1.0,0.0,3.0,1.0,0.0
18024360,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8648681640625,0.4109659492969513,0.3718481361865997,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.955322265625,0.9990000128746032,0.6633557677268982,0.601830780506134,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.960554540157318,0.5529508590698242,0.3871127665042877,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9181736707687378,0.4894048869609833,0.4650589525699615,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7384165525436401,0.2513929009437561,1.145008563995361,284.955322265625,284.95001220703125,302.7598571777344,296.6011657714844,298.7953186035156,297.2247009277344,284.95538330078125,1.0,0.6596075296401978,0.375891238451004,0.375891238451004,1.0,1.0,-3.567939519882202,1.0082201957702637,2.5597193241119385,0.2037039101123809,0.9277217388153076,0.9277217388153076,0.0,179.93898010253906,189.0,74002.59375,0.0,3686.555419921875,1.0,278.1499938964844,282.8730773925781,299.6046447753906,304.4037475585937,293.1499938964844,293.1499938964844,278.1499938964844,35650.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625488877296448,1.0,0.0,0.0,3.744905948638916,3.7449309825897217,9.357829640066484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.1201171875,0.0,1638.6578369140625,1895.4371337890625,0.0,3052.91259765625,0.9263143539428712,1.0,0.0,3.0,1.0,0.0
18024420,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8615000247955322,0.4107930064201355,0.3717803657054901,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555358886719,0.9990000128746032,0.6623241305351257,0.6088439226150513,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9581909775733948,0.5554158091545105,0.3888804614543915,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9144509434700012,0.4897817075252533,0.4655044674873352,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7359423637390137,0.2514940500259399,1.1458861827850342,284.9555358886719,284.95001220703125,302.7317810058594,296.6018371582031,298.77996826171875,297.2193298339844,284.9555969238281,1.0,0.6626703143119812,0.374980092048645,0.374980092048645,1.0,1.0,-3.580011367797852,1.0093437433242798,2.5706675052642822,0.2021071165800094,0.9315135478973388,0.9315135478973388,0.0,182.77392578125,192.0,74239.6484375,0.0,3734.105224609375,1.0,278.1499938964844,282.87109375,299.60546875,304.41973876953125,293.1499938964844,293.1499938964844,278.1499938964844,35636.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632851243019104,1.0,0.0,0.0,3.758479833602905,3.758504867553711,9.4257899263539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.4013671875,0.0,1654.44287109375,1895.4371337890625,0.0,3059.818603515625,0.9293535351753236,1.0,0.0,3.0,1.0,0.0
18024480,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8615000247955322,0.4107930064201355,0.3717803657054901,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555358886719,0.9990000128746032,0.6623241305351257,0.6088439226150513,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9581909775733948,0.5554158091545105,0.3888804614543915,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9144509434700012,0.4897817075252533,0.4655044674873352,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7359423637390137,0.2514940500259399,1.1458861827850342,284.9555358886719,284.95001220703125,302.7317810058594,296.6018371582031,298.77996826171875,297.2193298339844,284.9555969238281,1.0,0.6626703143119812,0.374980092048645,0.374980092048645,1.0,1.0,-3.580011367797852,1.0093437433242798,2.5706675052642822,0.2021071165800094,0.9315135478973388,0.9315135478973388,0.0,182.77392578125,192.0,74239.6484375,0.0,3734.105224609375,1.0,278.1499938964844,282.87109375,299.60546875,304.41973876953125,293.1499938964844,293.1499938964844,278.1499938964844,35636.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632851243019104,1.0,0.0,0.0,3.758479833602905,3.758504867553711,9.4257899263539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.4013671875,0.0,1654.44287109375,1895.4371337890625,0.0,3059.818603515625,0.9293535351753236,1.0,0.0,3.0,1.0,0.0
18024540,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8581470847129822,0.4106040000915527,0.3717005550861358,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95574951171875,0.9990000128746032,0.6607332229614258,0.6159639954566956,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9557860493659972,0.5578906536102295,0.3906566500663757,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9107791781425476,0.4901373386383056,0.465932160615921,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7334768772125244,0.2515937983989715,1.1467657089233398,284.95574951171875,284.95001220703125,302.7030334472656,296.6027526855469,298.7650756835937,297.2148132324219,284.955810546875,1.0,0.6657730937004089,0.3740689754486084,0.3740689754486084,1.0,1.0,-3.5921926498413086,1.0104823112487793,2.5817103385925293,0.2004999369382858,0.9354798197746276,0.9354798197746276,0.0,185.677490234375,195.0,74484.90625,0.0,3782.648193359375,1.0,278.1499938964844,282.8690795898437,299.60650634765625,304.43658447265625,293.1499938964844,293.1499938964844,278.1499938964844,35624.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640477061271667,1.0,0.0,0.0,3.772524833679199,3.772549867630005,9.49636671521148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.203125,0.0,1670.90234375,1895.4371337890625,0.0,3066.971923828125,0.9325016140937804,1.0,0.0,3.0,1.0,0.0
18024600,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8581470847129822,0.4106040000915527,0.3717005550861358,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95574951171875,0.9990000128746032,0.6607332229614258,0.6159639954566956,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9557860493659972,0.5578906536102295,0.3906566500663757,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9107791781425476,0.4901373386383056,0.465932160615921,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7334768772125244,0.2515937983989715,1.1467657089233398,284.95574951171875,284.95001220703125,302.7030334472656,296.6027526855469,298.7650756835937,297.2148132324219,284.955810546875,1.0,0.6657730937004089,0.3740689754486084,0.3740689754486084,1.0,1.0,-3.5921926498413086,1.0104823112487793,2.5817103385925293,0.2004999369382858,0.9354798197746276,0.9354798197746276,0.0,185.677490234375,195.0,74484.90625,0.0,3782.648193359375,1.0,278.1499938964844,282.8690795898437,299.60650634765625,304.43658447265625,293.1499938964844,293.1499938964844,278.1499938964844,35624.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640477061271667,1.0,0.0,0.0,3.772524833679199,3.772549867630005,9.49636671521148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.203125,0.0,1670.90234375,1895.4371337890625,0.0,3066.971923828125,0.9325016140937804,1.0,0.0,3.0,1.0,0.0
18024660,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8546940088272095,0.4103944003582001,0.3716095685958862,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555358886719,0.9990000128746032,0.6587826013565063,0.6227402091026306,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9531933665275574,0.5603670477867126,0.3924395143985748,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9070478677749634,0.4904702603816986,0.4663455784320831,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7309128046035767,0.251673549413681,1.1476035118103027,284.9555358886719,284.95001220703125,302.6736145019531,296.6038513183594,298.7507629394531,297.2113952636719,284.95556640625,1.0,0.668840229511261,0.3731513321399688,0.3731513321399688,1.0,1.0,-3.603721618652344,1.0113682746887207,2.592353582382202,0.1987971365451812,0.9390688538551332,0.9390688538551332,0.0,188.70407104492188,198.0,74716.7109375,0.0,3830.76611328125,1.0,278.1499938964844,282.8667297363281,299.60760498046875,304.4530029296875,293.1499938964844,293.1499938964844,278.1499938964844,35631.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647969961166382,1.0,0.0,0.0,3.786165475845337,3.7861907482147217,9.565164873492904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.990234375,0.0,1687.1400146484375,1895.4371337890625,0.0,3074.001220703125,0.9355685114860536,1.0,0.0,3.0,1.0,0.0
18024720,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8546940088272095,0.4103944003582001,0.3716095685958862,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555358886719,0.9990000128746032,0.6587826013565063,0.6227402091026306,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9531933665275574,0.5603670477867126,0.3924395143985748,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9070478677749634,0.4904702603816986,0.4663455784320831,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7309128046035767,0.251673549413681,1.1476035118103027,284.9555358886719,284.95001220703125,302.6736145019531,296.6038513183594,298.7507629394531,297.2113952636719,284.95556640625,1.0,0.668840229511261,0.3731513321399688,0.3731513321399688,1.0,1.0,-3.603721618652344,1.0113682746887207,2.592353582382202,0.1987971365451812,0.9390688538551332,0.9390688538551332,0.0,188.70407104492188,198.0,74716.7109375,0.0,3830.76611328125,1.0,278.1499938964844,282.8667297363281,299.60760498046875,304.4530029296875,293.1499938964844,293.1499938964844,278.1499938964844,35631.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647969961166382,1.0,0.0,0.0,3.786165475845337,3.7861907482147217,9.565164873492904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.990234375,0.0,1687.1400146484375,1895.4371337890625,0.0,3074.001220703125,0.9355685114860536,1.0,0.0,3.0,1.0,0.0
18024780,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8496809005737305,0.4101238250732422,0.3715266287326813,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95135498046875,0.995526909828186,0.6572116613388062,0.6230188012123108,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9485289454460144,0.5628014206886292,0.3942420184612274,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9016449451446532,0.4907451570034027,0.4667691886425018,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7270540595054626,0.2516971826553345,1.1484944820404053,284.9513854980469,284.95001220703125,302.6435852050781,296.6051330566406,298.7368469238281,297.2094421386719,284.9512023925781,1.0,0.6713651418685913,0.3722337186336517,0.3722337186336517,1.0,1.0,-3.6078555583953857,1.0098323822021484,2.5980231761932373,0.1964551359415054,0.9383172988891602,0.9383172988891602,0.0,192.7064971923828,201.0,74806.9296875,0.0,3865.8623046875,1.0,278.1499938964844,282.8624267578125,299.6080322265625,304.46240234375,293.1499938964844,293.1499938964844,278.1499938964844,35787.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653731346130371,1.0,0.0,0.0,3.7943060398101807,3.794331312179565,9.60633997237892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.0263671875,0.0,1698.0650634765625,1895.4371337890625,0.0,3079.406005859375,0.9374679923057556,1.0,0.0,3.0,1.0,0.0
18024840,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8496809005737305,0.4101238250732422,0.3715266287326813,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95135498046875,0.995526909828186,0.6572116613388062,0.6230188012123108,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9485289454460144,0.5628014206886292,0.3942420184612274,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9016449451446532,0.4907451570034027,0.4667691886425018,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7270540595054626,0.2516971826553345,1.1484944820404053,284.9513854980469,284.95001220703125,302.6435852050781,296.6051330566406,298.7368469238281,297.2094421386719,284.9512023925781,1.0,0.6713651418685913,0.3722337186336517,0.3722337186336517,1.0,1.0,-3.6078555583953857,1.0098323822021484,2.5980231761932373,0.1964551359415054,0.9383172988891602,0.9383172988891602,0.0,192.7064971923828,201.0,74806.9296875,0.0,3865.8623046875,1.0,278.1499938964844,282.8624267578125,299.6080322265625,304.46240234375,293.1499938964844,293.1499938964844,278.1499938964844,35787.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653731346130371,1.0,0.0,0.0,3.7943060398101807,3.794331312179565,9.60633997237892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.0263671875,0.0,1698.0650634765625,1895.4371337890625,0.0,3079.406005859375,0.9374679923057556,1.0,0.0,3.0,1.0,0.0
18024900,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8473044633865356,0.4099731147289276,0.3714654147624969,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.9931898713111876,0.6567176580429077,0.6225453019142151,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9463036060333252,0.5640116930007935,0.3951339721679687,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8991228938102722,0.4908668100833893,0.466960608959198,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7252016067504883,0.2516955435276031,1.1488510370254517,284.94970703125,284.95001220703125,302.6283264160156,296.6058044433594,298.73004150390625,297.2088317871094,284.9496154785156,1.0,0.6724701523780823,0.3717749118804931,0.3717749118804931,1.0,1.0,-3.608968734741211,1.0087562799453735,2.600212335586548,0.1951097398996353,0.9371968507766724,0.9371968507766724,0.0,194.6190643310547,201.0,74810.6953125,0.0,3880.494140625,1.0,278.1499938964844,282.8612365722656,299.60791015625,304.4633178710937,293.1499938964844,293.1499938964844,278.1499938964844,35881.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655178546905518,1.0,0.0,0.0,3.795312166213989,3.795337677001953,9.61143655331398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.18359375,0.0,1700.00341796875,1895.4371337890625,0.0,3080.763427734375,0.9377585649490356,1.0,0.0,3.0,1.0,0.0
