time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8451391458511353,0.4098227620124817,0.3713964819908142,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490051269531,0.991034746170044,0.6563491225242615,0.6222108006477356,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9443216919898988,0.5652283430099487,0.3960241973400116,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8968271613121033,0.4909864664077759,0.467142254114151,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7235035300254822,0.2516931295394897,1.1491676568984983,284.9490051269531,284.95001220703125,302.6129455566406,296.60650634765625,298.7236328125,297.2084350585937,284.948974609375,1.0,0.6735217571258545,0.3713817000389099,0.3713817000389099,1.0,1.0,-3.6101536750793457,1.0078951120376587,2.602258443832397,0.1939646899700164,0.9364045262336732,0.9364045262336732,0.0,196.4039459228516,204.0,74809.0546875,0.0,3894.556396484375,1.0,278.1499938964844,282.8609313964844,299.6078796386719,304.46337890625,293.1499938964844,293.1499938964844,278.1499938964844,35942.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655840754508972,1.0,0.0,0.0,3.795403718948364,3.795429229736328,9.611899258743506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.654296875,0.0,1700.589111328125,1895.4371337890625,0.0,3081.384765625,0.937827169895172,1.0,0.0,3.0,1.0,0.0
18025020,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8411997556686401,0.4095253646373749,0.3712516129016876,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.9870086312294006,0.6557840704917908,0.6217436790466309,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9408002495765686,0.5676807761192322,0.3978099524974823,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.89264976978302,0.4912234246730804,0.4674929976463318,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7203801274299622,0.2516911625862121,1.1497621536254885,284.9486999511719,284.95001220703125,302.58172607421875,296.60791015625,298.7110595703125,297.2079772949219,284.9486999511719,1.0,0.6755430102348328,0.3705952763557434,0.3705952763557434,1.0,1.0,-3.612702369689941,1.006251096725464,2.606451272964477,0.1917129606008529,0.93536376953125,0.93536376953125,0.0,199.76307678222656,207.0,74799.421875,0.0,3921.87158203125,1.0,278.1499938964844,282.8612060546875,299.6082763671875,304.463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36007.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865606427192688,1.0,0.0,0.0,3.79463243484497,3.794657707214356,9.607992978999391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.005859375,0.0,1700.170166015625,1895.4371337890625,0.0,3081.5947265625,0.9377073645591736,1.0,0.0,3.0,1.0,0.0
18025080,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8411997556686401,0.4095253646373749,0.3712516129016876,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.9870086312294006,0.6557840704917908,0.6217436790466309,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9408002495765686,0.5676807761192322,0.3978099524974823,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.89264976978302,0.4912234246730804,0.4674929976463318,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7203801274299622,0.2516911625862121,1.1497621536254885,284.9486999511719,284.95001220703125,302.58172607421875,296.60791015625,298.7110595703125,297.2079772949219,284.9486999511719,1.0,0.6755430102348328,0.3705952763557434,0.3705952763557434,1.0,1.0,-3.612702369689941,1.006251096725464,2.606451272964477,0.1917129606008529,0.93536376953125,0.93536376953125,0.0,199.76307678222656,207.0,74799.421875,0.0,3921.87158203125,1.0,278.1499938964844,282.8612060546875,299.6082763671875,304.463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36007.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865606427192688,1.0,0.0,0.0,3.79463243484497,3.794657707214356,9.607992978999391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.005859375,0.0,1700.170166015625,1895.4371337890625,0.0,3081.5947265625,0.9377073645591736,1.0,0.0,3.0,1.0,0.0
18025140,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.837627112865448,0.409227043390274,0.3710995316505432,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9489440917969,0.9832226037979126,0.6553412675857544,0.6214264035224915,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.937701404094696,0.5701572895050049,0.3996074199676513,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8888612985610962,0.4914515316486358,0.4678284227848053,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7174997329711914,0.2516928911209106,1.1503353118896484,284.9489440917969,284.95001220703125,302.54998779296875,296.6093139648437,298.6983947753906,297.2077331542969,284.9489440917969,1.0,0.677487850189209,0.3698088526725769,0.3698088526725769,1.0,1.0,-3.6153934001922607,1.0046483278274536,2.6107449531555176,0.1894754022359848,0.9348037242889404,0.9348037242889404,0.0,202.9345092773437,210.0,74786.3671875,0.0,3948.43310546875,1.0,278.1499938964844,282.8619384765625,299.6091003417969,304.46307373046875,293.1499938964844,293.1499938964844,278.1499938964844,36026.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655438423156738,1.0,0.0,0.0,3.7933766841888414,3.793402194976807,9.601635611033998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.1123046875,0.0,1698.813232421875,1895.4371337890625,0.0,3081.007568359375,0.9374418258666992,1.0,0.0,3.0,1.0,0.0
18025200,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.837627112865448,0.409227043390274,0.3710995316505432,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9489440917969,0.9832226037979126,0.6553412675857544,0.6214264035224915,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.937701404094696,0.5701572895050049,0.3996074199676513,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8888612985610962,0.4914515316486358,0.4678284227848053,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7174997329711914,0.2516928911209106,1.1503353118896484,284.9489440917969,284.95001220703125,302.54998779296875,296.6093139648437,298.6983947753906,297.2077331542969,284.9489440917969,1.0,0.677487850189209,0.3698088526725769,0.3698088526725769,1.0,1.0,-3.6153934001922607,1.0046483278274536,2.6107449531555176,0.1894754022359848,0.9348037242889404,0.9348037242889404,0.0,202.9345092773437,210.0,74786.3671875,0.0,3948.43310546875,1.0,278.1499938964844,282.8619384765625,299.6091003417969,304.46307373046875,293.1499938964844,293.1499938964844,278.1499938964844,36026.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655438423156738,1.0,0.0,0.0,3.7933766841888414,3.793402194976807,9.601635611033998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.1123046875,0.0,1698.813232421875,1895.4371337890625,0.0,3081.007568359375,0.9374418258666992,1.0,0.0,3.0,1.0,0.0
18025260,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8342456817626953,0.4089219272136688,0.3709401190280914,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.9794897437095642,0.6549217104911804,0.6211426258087158,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9348108172416688,0.5726460218429565,0.4014122486114502,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8852736353874207,0.4916676878929138,0.4681511521339416,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7147151827812195,0.2516946196556091,1.150899052619934,284.9491577148437,284.95001220703125,302.51031494140625,296.6088562011719,298.6844482421875,297.2076110839844,284.9491882324219,1.0,0.6793991327285767,0.3691348135471344,0.3691348135471344,1.0,1.0,-3.618097543716431,1.003385305404663,2.614712238311768,0.1876175999641418,0.9343752861022948,0.9343752861022948,0.0,206.04269409179688,213.0,74774.1953125,0.0,3974.67431640625,1.0,278.1499938964844,282.8627624511719,299.6089172363281,304.4623413085937,293.1499938964844,293.1499938964844,278.1499938964844,36033.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655806183815002,1.0,0.0,0.0,3.792078733444214,3.792104005813599,9.595065648682066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.07421875,0.0,1697.3140869140625,1895.4371337890625,0.0,3081.3525390625,0.9371562600135804,1.0,0.0,3.0,1.0,0.0
18025320,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8342456817626953,0.4089219272136688,0.3709401190280914,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.9794897437095642,0.6549217104911804,0.6211426258087158,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9348108172416688,0.5726460218429565,0.4014122486114502,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8852736353874207,0.4916676878929138,0.4681511521339416,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7147151827812195,0.2516946196556091,1.150899052619934,284.9491577148437,284.95001220703125,302.51031494140625,296.6088562011719,298.6844482421875,297.2076110839844,284.9491882324219,1.0,0.6793991327285767,0.3691348135471344,0.3691348135471344,1.0,1.0,-3.618097543716431,1.003385305404663,2.614712238311768,0.1876175999641418,0.9343752861022948,0.9343752861022948,0.0,206.04269409179688,213.0,74774.1953125,0.0,3974.67431640625,1.0,278.1499938964844,282.8627624511719,299.6089172363281,304.4623413085937,293.1499938964844,293.1499938964844,278.1499938964844,36033.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655806183815002,1.0,0.0,0.0,3.792078733444214,3.792104005813599,9.595065648682066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.07421875,0.0,1697.3140869140625,1895.4371337890625,0.0,3081.3525390625,0.9371562600135804,1.0,0.0,3.0,1.0,0.0
18025380,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8310028910636902,0.4085991978645324,0.3707652688026428,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.9757726788520812,0.6544935703277588,0.6208588480949402,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9320810437202454,0.5751409530639648,0.4032215476036072,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8818368911743164,0.491860419511795,0.4684520363807678,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7119807004928589,0.2516916692256927,1.1514390707015991,284.948974609375,284.95001220703125,302.4559631347656,296.6048583984375,298.6659851074219,297.2075500488281,284.948974609375,1.0,0.681278645992279,0.3684607744216919,0.3684607744216919,1.0,1.0,-3.620734930038452,1.002104640007019,2.6186304092407227,0.1858199089765548,0.9335475564002992,0.9335475564002992,0.0,209.1111297607422,216.0,74748.1328125,0.0,4000.532470703125,1.0,278.1499938964844,282.8636779785156,299.6051330566406,304.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36049.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657360672950745,1.0,0.0,0.0,3.790009260177612,3.790034770965576,9.584596227796285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.6689453125,0.0,1694.9674072265625,1895.4371337890625,0.0,3082.810546875,0.9367003440856934,1.0,0.0,3.0,1.0,0.0
18025440,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8310028910636902,0.4085991978645324,0.3707652688026428,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.9757726788520812,0.6544935703277588,0.6208588480949402,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9320810437202454,0.5751409530639648,0.4032215476036072,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8818368911743164,0.491860419511795,0.4684520363807678,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7119807004928589,0.2516916692256927,1.1514390707015991,284.948974609375,284.95001220703125,302.4559631347656,296.6048583984375,298.6659851074219,297.2075500488281,284.948974609375,1.0,0.681278645992279,0.3684607744216919,0.3684607744216919,1.0,1.0,-3.620734930038452,1.002104640007019,2.6186304092407227,0.1858199089765548,0.9335475564002992,0.9335475564002992,0.0,209.1111297607422,216.0,74748.1328125,0.0,4000.532470703125,1.0,278.1499938964844,282.8636779785156,299.6051330566406,304.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36049.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657360672950745,1.0,0.0,0.0,3.790009260177612,3.790034770965576,9.584596227796285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.6689453125,0.0,1694.9674072265625,1895.4371337890625,0.0,3082.810546875,0.9367003440856934,1.0,0.0,3.0,1.0,0.0
18025500,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8294166326522827,0.4084333181381225,0.3706740736961365,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488220214844,0.9739050269126892,0.6542747616767883,0.6207137107849121,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9307553172111512,0.5763891339302063,0.4041267931461334,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8801589012145996,0.4919511079788208,0.4685973823070526,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7106152772903442,0.2516888082027435,1.1517032384872437,284.9488220214844,284.95001220703125,302.4236145019531,296.6015625,298.65594482421875,297.20751953125,284.9488220214844,1.0,0.6822121143341064,0.3681237697601318,0.3681237697601318,1.0,1.0,-3.6220319271087646,1.0014561414718628,2.6205759048461914,0.1849120557308197,0.933049976825714,0.933049976825714,0.0,210.64187622070312,216.0,74731.8359375,0.0,4013.398193359375,1.0,278.1499938964844,282.8641967773437,299.6024169921875,304.45440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36059.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658891320228577,1.0,0.0,0.0,3.788762331008911,3.788787603378296,9.578290018907865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.18359375,0.0,1693.5572509765625,1895.4371337890625,0.0,3084.246337890625,0.9364258646965028,1.0,0.0,3.0,1.0,0.0
18025560,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.827847421169281,0.4082609415054321,0.3705774247646332,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.9720271825790404,0.6540473103523254,0.6205615997314453,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.929451823234558,0.57763671875,0.4050319790840149,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8785018920898438,0.4920336008071899,0.4687354564666748,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7092450857162476,0.251683622598648,1.1519582271575928,284.9485778808594,284.95001220703125,302.38800048828125,296.597412109375,298.6444396972656,297.2074890136719,284.9485778808594,1.0,0.6831384301185608,0.3677697479724884,0.3677697479724884,1.0,1.0,-3.623294591903688,1.0007476806640625,2.622546911239624,0.1838988363742828,0.9323964715003968,0.9323964715003968,0.0,212.1685943603516,219.0,74709.4453125,0.0,4026.157470703125,1.0,278.1499938964844,282.8647766113281,299.59844970703125,304.4495849609375,293.1499938964844,293.1499938964844,278.1499938964844,36072.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660402297973633,1.0,0.0,0.0,3.787145137786865,3.787170648574829,9.57011593527568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.3330078125,0.0,1691.7333984375,1895.4371337890625,0.0,3085.6640625,0.936070442199707,1.0,0.0,3.0,1.0,0.0
18025620,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8247482180595398,0.4079010188579559,0.3703713417053222,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.9682344198226928,0.6535703539848328,0.620238721370697,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.926899254322052,0.5801303386688232,0.4068419337272644,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8752427697181702,0.4921793639659881,0.4689944684505462,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7064955234527588,0.251667708158493,1.1524466276168823,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.6192932128906,297.2073974609375,284.9480895996094,1.0,0.6849750876426697,0.3670617341995239,0.3670617341995239,1.0,1.0,-3.625734567642212,0.9993022084236144,2.626432418823242,0.1816852837800979,0.9308730959892272,0.9308730959892272,0.0,215.21829223632807,222.0,74653.8125,0.0,4051.455322265625,1.0,278.1499938964844,282.86627197265625,299.5881652832031,304.4366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36102.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664117455482483,1.0,0.0,0.0,3.783108711242676,3.783133983612061,9.549726200930309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.1181640625,0.0,1687.1534423828125,1895.4371337890625,0.0,3089.149169921875,0.9351817965507508,1.0,0.0,3.0,1.0,0.0
18025680,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8247482180595398,0.4079010188579559,0.3703713417053222,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.9682344198226928,0.6535703539848328,0.620238721370697,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.926899254322052,0.5801303386688232,0.4068419337272644,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8752427697181702,0.4921793639659881,0.4689944684505462,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7064955234527588,0.251667708158493,1.1524466276168823,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.6192932128906,297.2073974609375,284.9480895996094,1.0,0.6849750876426697,0.3670617341995239,0.3670617341995239,1.0,1.0,-3.625734567642212,0.9993022084236144,2.626432418823242,0.1816852837800979,0.9308730959892272,0.9308730959892272,0.0,215.21829223632807,222.0,74653.8125,0.0,4051.455322265625,1.0,278.1499938964844,282.86627197265625,299.5881652832031,304.4366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36102.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664117455482483,1.0,0.0,0.0,3.783108711242676,3.783133983612061,9.549726200930309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.1181640625,0.0,1687.1534423828125,1895.4371337890625,0.0,3089.149169921875,0.9351817965507508,1.0,0.0,3.0,1.0,0.0
18025740,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8216729164123535,0.4075159728527069,0.3701443374156952,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476623535156,0.9643707871437072,0.6530531644821167,0.6198809146881104,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9243953227996826,0.5826185345649719,0.4086496233940124,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8720320463180542,0.4922920167446136,0.4692243933677673,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7037675976753235,0.2516423761844635,1.1528998613357544,284.9476623535156,284.95001220703125,302.2154235839844,296.5723571777344,298.5906066894531,297.207275390625,284.9476623535156,1.0,0.6867868900299072,0.3663537204265594,0.3663537204265594,1.0,1.0,-3.6280264854431152,0.9978271126747132,2.630199432373047,0.1789977252483368,0.9290366172790528,0.9290366172790528,0.0,218.26368713378903,225.0,74580.6953125,0.0,4076.369873046875,1.0,278.1499938964844,282.86822509765625,299.5740051269531,304.41864013671875,293.1499938964844,293.1499938964844,278.1499938964844,36131.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668100237846375,1.0,0.0,0.0,3.777808904647827,3.777834177017212,9.52298876200075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.9326171875,0.0,1681.0836181640625,1895.4371337890625,0.0,3092.8857421875,0.934010922908783,1.0,0.0,3.0,1.0,0.0
18025800,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8216729164123535,0.4075159728527069,0.3701443374156952,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476623535156,0.9643707871437072,0.6530531644821167,0.6198809146881104,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9243953227996826,0.5826185345649719,0.4086496233940124,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8720320463180542,0.4922920167446136,0.4692243933677673,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7037675976753235,0.2516423761844635,1.1528998613357544,284.9476623535156,284.95001220703125,302.2154235839844,296.5723571777344,298.5906066894531,297.207275390625,284.9476623535156,1.0,0.6867868900299072,0.3663537204265594,0.3663537204265594,1.0,1.0,-3.6280264854431152,0.9978271126747132,2.630199432373047,0.1789977252483368,0.9290366172790528,0.9290366172790528,0.0,218.26368713378903,225.0,74580.6953125,0.0,4076.369873046875,1.0,278.1499938964844,282.86822509765625,299.5740051269531,304.41864013671875,293.1499938964844,293.1499938964844,278.1499938964844,36131.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668100237846375,1.0,0.0,0.0,3.777808904647827,3.777834177017212,9.52298876200075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.9326171875,0.0,1681.0836181640625,1895.4371337890625,0.0,3092.8857421875,0.934010922908783,1.0,0.0,3.0,1.0,0.0
18025860,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8186199069023132,0.4071109890937805,0.369900494813919,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94732666015625,0.9604533314704896,0.6525012254714966,0.61949223279953,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9219514727592468,0.5851014852523804,0.4104545414447784,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8688799738883972,0.4923769831657409,0.4694295823574066,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7010748386383057,0.2516100406646728,1.1533262729644775,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5596618652344,297.2070617675781,284.94732666015625,1.0,0.6885784268379211,0.3656978607177734,0.3656978607177734,1.0,1.0,-3.630194664001465,0.9964831471443176,2.633711576461792,0.1761469542980194,0.9270511269569396,0.9270511269569396,0.0,221.3085479736328,228.0,74496.7421875,0.0,4100.98388671875,1.0,278.1499938964844,282.8705749511719,299.55694580078125,304.3968505859375,293.1499938964844,293.1499938964844,278.1499938964844,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672987818717957,1.0,0.0,0.0,3.771650075912476,3.771675348281861,9.49196362398652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.154296875,0.0,1673.987060546875,1895.4371337890625,0.0,3097.470703125,0.932645320892334,1.0,0.0,3.0,1.0,0.0
18025920,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8186199069023132,0.4071109890937805,0.369900494813919,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94732666015625,0.9604533314704896,0.6525012254714966,0.61949223279953,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9219514727592468,0.5851014852523804,0.4104545414447784,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8688799738883972,0.4923769831657409,0.4694295823574066,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7010748386383057,0.2516100406646728,1.1533262729644775,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5596618652344,297.2070617675781,284.94732666015625,1.0,0.6885784268379211,0.3656978607177734,0.3656978607177734,1.0,1.0,-3.630194664001465,0.9964831471443176,2.633711576461792,0.1761469542980194,0.9270511269569396,0.9270511269569396,0.0,221.3085479736328,228.0,74496.7421875,0.0,4100.98388671875,1.0,278.1499938964844,282.8705749511719,299.55694580078125,304.3968505859375,293.1499938964844,293.1499938964844,278.1499938964844,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672987818717957,1.0,0.0,0.0,3.771650075912476,3.771675348281861,9.49196362398652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.154296875,0.0,1673.987060546875,1895.4371337890625,0.0,3097.470703125,0.932645320892334,1.0,0.0,3.0,1.0,0.0
18025980,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8155856132507324,0.4066856503486633,0.3696388900279999,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.9564993381500244,0.6519114375114441,0.6190691590309143,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9195815324783324,0.5875776410102844,0.4122554659843445,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8657944202423096,0.4924321174621582,0.4696076214313507,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6984261274337769,0.2515710294246673,1.1537247896194458,284.94696044921875,284.95001220703125,302.00103759765625,296.5343322753906,298.5261535644531,297.206787109375,284.94696044921875,1.0,0.690348744392395,0.365041971206665,0.365041971206665,1.0,1.0,-3.63222861289978,0.9951047897338868,2.6371238231658936,0.1731429100036621,0.924826681613922,0.924826681613922,0.0,224.3529510498047,231.0,74398.390625,0.0,4125.2685546875,1.0,278.1499938964844,282.87322998046875,299.5367126464844,304.3709716796875,293.1499938964844,293.1499938964844,278.1499938964844,36183.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678514957427979,1.0,0.0,0.0,3.764529228210449,3.764554500579834,9.456156249143532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.15625,0.0,1665.7794189453125,1895.4371337890625,0.0,3102.65576171875,0.931063711643219,1.0,0.0,3.0,1.0,0.0
18026040,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8155856132507324,0.4066856503486633,0.3696388900279999,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.9564993381500244,0.6519114375114441,0.6190691590309143,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9195815324783324,0.5875776410102844,0.4122554659843445,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8657944202423096,0.4924321174621582,0.4696076214313507,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6984261274337769,0.2515710294246673,1.1537247896194458,284.94696044921875,284.95001220703125,302.00103759765625,296.5343322753906,298.5261535644531,297.206787109375,284.94696044921875,1.0,0.690348744392395,0.365041971206665,0.365041971206665,1.0,1.0,-3.63222861289978,0.9951047897338868,2.6371238231658936,0.1731429100036621,0.924826681613922,0.924826681613922,0.0,224.3529510498047,231.0,74398.390625,0.0,4125.2685546875,1.0,278.1499938964844,282.87322998046875,299.5367126464844,304.3709716796875,293.1499938964844,293.1499938964844,278.1499938964844,36183.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678514957427979,1.0,0.0,0.0,3.764529228210449,3.764554500579834,9.456156249143532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.15625,0.0,1665.7794189453125,1895.4371337890625,0.0,3102.65576171875,0.931063711643219,1.0,0.0,3.0,1.0,0.0
18026100,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8140777349472046,0.4064675569534302,0.3695032000541687,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.94677734375,0.9545196890830994,0.6516059637069702,0.6188479065895081,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9184318780899048,0.5888139605522156,0.4131546318531036,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8642833828926086,0.4924514591693878,0.4696889817714691,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6971239447593689,0.2515499889850616,1.1539164781570437,284.94677734375,284.95001220703125,301.94189453125,296.5228576660156,298.5086364746094,297.20660400390625,284.94677734375,1.0,0.6912279725074768,0.3647140562534332,0.3647140562534332,1.0,1.0,-3.6332082748413086,0.9944003820419312,2.638807773590088,0.1716744750738144,0.9236372113227844,0.9236372113227844,0.0,225.8757781982422,231.0,74344.703125,0.0,4137.3251953125,1.0,278.1499938964844,282.8746643066406,299.5256652832031,304.3568115234375,293.1499938964844,293.1499938964844,278.1499938964844,36197.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681703805923462,1.0,0.0,0.0,3.760683298110962,3.760708332061768,9.436844266019762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.1708984375,0.0,1661.3564453125,1895.4371337890625,0.0,3105.647216796875,0.9302091598510742,1.0,0.0,3.0,1.0,0.0
18026160,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8125752210617065,0.4062438309192657,0.3693622052669525,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94659423828125,0.952540934085846,0.6512883901596069,0.6186151504516602,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9173089265823364,0.5900475978851318,0.4140520095825195,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8627938628196716,0.4924613535404205,0.4697613716125488,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6958383917808533,0.251527190208435,1.154099941253662,284.94659423828125,284.95001220703125,301.8807678222656,296.5106506347656,298.4903869628906,297.2063903808594,284.94659423828125,1.0,0.6921006441116333,0.3643812239170074,0.3643812239170074,1.0,1.0,-3.634145021438599,0.9936633706092834,2.64048171043396,0.1702609211206436,0.9223656058311462,0.9223656058311462,0.0,227.3980255126953,234.0,74285.8125,0.0,4149.27099609375,1.0,278.1499938964844,282.87615966796875,299.5135498046875,304.3412780761719,293.1499938964844,293.1499938964844,278.1499938964844,36212.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684815168380737,1.0,0.0,0.0,3.756503105163574,3.75652813911438,9.415877570972953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.0517578125,0.0,1656.552734375,1895.4371337890625,0.0,3108.56640625,0.9292804598808287,1.0,0.0,3.0,1.0,0.0
18026220,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8096404075622559,0.4057808518409729,0.3690629303455353,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462585449219,0.9486722350120544,0.650620698928833,0.618115246295929,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.915222942829132,0.5925101041793823,0.4158403575420379,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8599440455436707,0.4924569725990295,0.4698793888092041,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6933748126029968,0.2514808177947998,1.1544430255889893,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4523620605469,297.20587158203125,284.9462585449219,1.0,0.6938268542289734,0.3637155890464782,0.3637155890464782,1.0,1.0,-3.63589096069336,0.9920816421508788,2.6438093185424805,0.1687208861112594,0.91966313123703,0.91966313123703,0.0,230.4423065185547,237.0,74154.84375,0.0,4172.837890625,1.0,278.1499938964844,282.87939453125,299.4869384765625,304.30670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36239.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869113028049469,1.0,0.0,0.0,3.7472774982452393,3.747302532196045,9.369684903504094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.04296875,0.0,1645.9488525390625,1895.4371337890625,0.0,3114.489990234375,0.9272288084030152,1.0,0.0,3.0,1.0,0.0
18026280,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8096404075622559,0.4057808518409729,0.3690629303455353,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462585449219,0.9486722350120544,0.650620698928833,0.618115246295929,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.915222942829132,0.5925101041793823,0.4158403575420379,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8599440455436707,0.4924569725990295,0.4698793888092041,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6933748126029968,0.2514808177947998,1.1544430255889893,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4523620605469,297.20587158203125,284.9462585449219,1.0,0.6938268542289734,0.3637155890464782,0.3637155890464782,1.0,1.0,-3.63589096069336,0.9920816421508788,2.6438093185424805,0.1687208861112594,0.91966313123703,0.91966313123703,0.0,230.4423065185547,237.0,74154.84375,0.0,4172.837890625,1.0,278.1499938964844,282.87939453125,299.4869384765625,304.30670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36239.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869113028049469,1.0,0.0,0.0,3.7472774982452393,3.747302532196045,9.369684903504094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.04296875,0.0,1645.9488525390625,1895.4371337890625,0.0,3114.489990234375,0.9272288084030152,1.0,0.0,3.0,1.0,0.0
18026340,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8067296147346497,0.4052992761135101,0.3687457144260406,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.9448515176773072,0.6499128937721252,0.6175769567489624,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9132640957832336,0.5949628949165344,0.4176211953163147,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8571978211402893,0.4924219250679016,0.4699677228927612,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6909952759742737,0.2514297664165497,1.1547605991363523,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.4126892089844,297.2051696777344,284.9459533691406,1.0,0.6955317258834839,0.3630499541759491,0.3630499541759491,1.0,1.0,-3.637495279312134,0.9904177188873292,2.6470775604248047,0.1678823381662368,0.9167919158935548,0.9167919158935548,0.0,233.48727416992188,240.0,74009.7109375,0.0,4196.052734375,1.0,278.1499938964844,282.8829040527344,299.4576721191406,304.2684936523437,293.1499938964844,293.1499938964844,278.1499938964844,36264.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697995543479919,1.0,0.0,0.0,3.737156629562378,3.737181663513184,9.319141440755628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.0849609375,0.0,1634.341796875,1895.4371337890625,0.0,3120.930419921875,0.9249760508537292,1.0,0.0,3.0,1.0,0.0
18026400,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8067296147346497,0.4052992761135101,0.3687457144260406,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.9448515176773072,0.6499128937721252,0.6175769567489624,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9132640957832336,0.5949628949165344,0.4176211953163147,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8571978211402893,0.4924219250679016,0.4699677228927612,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6909952759742737,0.2514297664165497,1.1547605991363523,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.4126892089844,297.2051696777344,284.9459533691406,1.0,0.6955317258834839,0.3630499541759491,0.3630499541759491,1.0,1.0,-3.637495279312134,0.9904177188873292,2.6470775604248047,0.1678823381662368,0.9167919158935548,0.9167919158935548,0.0,233.48727416992188,240.0,74009.7109375,0.0,4196.052734375,1.0,278.1499938964844,282.8829040527344,299.4576721191406,304.2684936523437,293.1499938964844,293.1499938964844,278.1499938964844,36264.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697995543479919,1.0,0.0,0.0,3.737156629562378,3.737181663513184,9.319141440755628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.0849609375,0.0,1634.341796875,1895.4371337890625,0.0,3120.930419921875,0.9249760508537292,1.0,0.0,3.0,1.0,0.0
18026460,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8038064241409302,0.4047992527484894,0.3684120178222656,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457702636719,0.941036820411682,0.6491619348526001,0.6169989109039307,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9113813042640686,0.5974032878875732,0.419393926858902,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.854511559009552,0.4923534393310547,0.4700253009796142,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6886633634567261,0.2513717412948608,1.1550498008728027,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3718566894531,297.2043151855469,284.9457702636719,1.0,0.6972145438194275,0.3624435067176819,0.3624435067176819,1.0,1.0,-3.638951301574707,0.9888816475868224,2.6500697135925293,0.1673192679882049,0.9138618111610411,0.9138618111610411,0.0,236.5332489013672,243.0,73854.75,0.0,4218.89453125,1.0,278.1499938964844,282.88671875,299.4259033203125,304.2269592285156,293.1499938964844,293.1499938964844,278.1499938964844,36285.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870538592338562,1.0,0.0,0.0,3.726325273513794,3.726350069046021,9.265200446861854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.923828125,0.0,1621.9346923828125,1895.4371337890625,0.0,3127.863037109375,0.9225618839263916,1.0,0.0,3.0,1.0,0.0
18026520,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8038064241409302,0.4047992527484894,0.3684120178222656,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457702636719,0.941036820411682,0.6491619348526001,0.6169989109039307,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9113813042640686,0.5974032878875732,0.419393926858902,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.854511559009552,0.4923534393310547,0.4700253009796142,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6886633634567261,0.2513717412948608,1.1550498008728027,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3718566894531,297.2043151855469,284.9457702636719,1.0,0.6972145438194275,0.3624435067176819,0.3624435067176819,1.0,1.0,-3.638951301574707,0.9888816475868224,2.6500697135925293,0.1673192679882049,0.9138618111610411,0.9138618111610411,0.0,236.5332489013672,243.0,73854.75,0.0,4218.89453125,1.0,278.1499938964844,282.88671875,299.4259033203125,304.2269592285156,293.1499938964844,293.1499938964844,278.1499938964844,36285.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870538592338562,1.0,0.0,0.0,3.726325273513794,3.726350069046021,9.265200446861854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.923828125,0.0,1621.9346923828125,1895.4371337890625,0.0,3127.863037109375,0.9225618839263916,1.0,0.0,3.0,1.0,0.0
18026580,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8008326292037964,0.4042741954326629,0.3680604696273803,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94561767578125,0.937117874622345,0.6483538150787354,0.6163728833198547,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9094661474227904,0.5998229384422302,0.4211563169956207,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8517919182777405,0.4922398626804352,0.470045804977417,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6862993240356445,0.251300185918808,1.15530264377594,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.329833984375,297.2032165527344,284.94561767578125,1.0,0.698870837688446,0.3618370294570923,0.3618370294570923,1.0,1.0,-3.640224456787109,0.9873573780059814,2.652867078781128,0.1653608381748199,0.910833477973938,0.910833477973938,0.0,239.57864379882807,246.0,73687.9140625,0.0,4241.26025390625,1.0,278.1499938964844,282.8907165527344,299.3912353515625,304.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36302.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712862133979797,1.0,0.0,0.0,3.714750289916992,3.7147750854492174,9.207729476656824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.189453125,0.0,1608.712158203125,1895.4371337890625,0.0,3134.87548828125,0.9199804067611694,1.0,0.0,3.0,1.0,0.0
18026640,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8008326292037964,0.4042741954326629,0.3680604696273803,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94561767578125,0.937117874622345,0.6483538150787354,0.6163728833198547,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9094661474227904,0.5998229384422302,0.4211563169956207,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8517919182777405,0.4922398626804352,0.470045804977417,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6862993240356445,0.251300185918808,1.15530264377594,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.329833984375,297.2032165527344,284.94561767578125,1.0,0.698870837688446,0.3618370294570923,0.3618370294570923,1.0,1.0,-3.640224456787109,0.9873573780059814,2.652867078781128,0.1653608381748199,0.910833477973938,0.910833477973938,0.0,239.57864379882807,246.0,73687.9140625,0.0,4241.26025390625,1.0,278.1499938964844,282.8907165527344,299.3912353515625,304.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36302.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712862133979797,1.0,0.0,0.0,3.714750289916992,3.7147750854492174,9.207729476656824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.189453125,0.0,1608.712158203125,1895.4371337890625,0.0,3134.87548828125,0.9199804067611694,1.0,0.0,3.0,1.0,0.0
18026700,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7993374466896057,0.4040048718452453,0.3678800761699676,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.945556640625,0.9351343512535096,0.6479360461235046,0.6160484552383423,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9085071086883544,0.6010279059410095,0.4220350682735443,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8504292964935303,0.4921722710132599,0.470047265291214,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6851124167442322,0.2512611746788025,1.1554205417633057,284.945556640625,284.95001220703125,301.264404296875,296.36962890625,298.3086242675781,297.20263671875,284.945556640625,1.0,0.69969242811203,0.3615338206291199,0.3615338206291199,1.0,1.0,-3.6408166885375977,0.9866005778312684,2.654216051101685,0.1639499366283416,0.9093061089515686,0.9093061089515686,0.0,241.10223388671875,246.0,73602.078125,0.0,4252.3359375,1.0,278.1499938964844,282.89276123046875,299.373291015625,304.15826416015625,293.1499938964844,293.1499938964844,278.1499938964844,36310.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716951608657837,1.0,0.0,0.0,3.708808422088623,3.708832979202272,9.178296522804884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.3134765625,0.0,1601.9488525390625,1895.4371337890625,0.0,3138.7119140625,0.9186543822288512,1.0,0.0,3.0,1.0,0.0
18026760,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7978339195251465,0.4037267565727234,0.3676932156085968,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94549560546875,0.9331333637237548,0.6475041508674622,0.6157117486000061,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9075465202331544,0.6022276282310486,0.4229110777378082,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8490623831748962,0.4920937716960907,0.4700394868850708,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6839215159416199,0.2512193620204925,1.155530571937561,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,298.2872009277344,297.2020263671875,284.94549560546875,1.0,0.7005071640014648,0.3612302243709564,0.3612302243709564,1.0,1.0,-3.641362190246582,0.9858418107032776,2.65552020072937,0.1622257381677627,0.90776127576828,0.90776127576828,0.0,242.6251678466797,249.0,73513.5390625,0.0,4263.28466796875,1.0,278.1499938964844,282.8948669433594,299.35467529296875,304.13397216796875,293.1499938964844,293.1499938964844,278.1499938964844,36318.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721011281013489,1.0,0.0,0.0,3.7027108669281006,3.702735662460327,9.148142225967604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.8544921875,0.0,1595.0218505859375,1895.4371337890625,0.0,3142.51953125,0.9172938466072084,1.0,0.0,3.0,1.0,0.0
