time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7948681712150574,0.4031467139720917,0.367298275232315,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454040527344,0.929177224636078,0.6466084122657776,0.615006685256958,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.90570330619812,0.6046186089515686,0.4246557652950287,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8463841676712036,0.4919132888317108,0.4699998795986175,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6815882921218872,0.2511334419250488,1.1557302474975586,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.24420166015625,297.20098876953125,284.9454040527344,1.0,0.7021186947822571,0.3606230318546295,0.3606230318546295,1.0,1.0,-3.642327547073364,0.9842689037322998,2.6580586433410645,0.1590566784143448,0.9046390056610109,0.9046390056610109,0.0,245.6718139648437,252.0,73330.1796875,0.0,4284.8583984375,1.0,278.1499938964844,282.8991394042969,299.3158874511719,304.08331298828125,293.1499938964844,293.1499938964844,278.1499938964844,36331.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872932493686676,1.0,0.0,0.0,3.690155267715454,3.6901798248291016,9.086205636776868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.6279296875,0.0,1580.810546875,1895.4371337890625,0.0,3150.3173828125,0.9144917130470276,1.0,0.0,3.0,1.0,0.0
18026880,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7948681712150574,0.4031467139720917,0.367298275232315,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454040527344,0.929177224636078,0.6466084122657776,0.615006685256958,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.90570330619812,0.6046186089515686,0.4246557652950287,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8463841676712036,0.4919132888317108,0.4699998795986175,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6815882921218872,0.2511334419250488,1.1557302474975586,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.24420166015625,297.20098876953125,284.9454040527344,1.0,0.7021186947822571,0.3606230318546295,0.3606230318546295,1.0,1.0,-3.642327547073364,0.9842689037322998,2.6580586433410645,0.1590566784143448,0.9046390056610109,0.9046390056610109,0.0,245.6718139648437,252.0,73330.1796875,0.0,4284.8583984375,1.0,278.1499938964844,282.8991394042969,299.3158874511719,304.08331298828125,293.1499938964844,293.1499938964844,278.1499938964844,36331.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872932493686676,1.0,0.0,0.0,3.690155267715454,3.6901798248291016,9.086205636776868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.6279296875,0.0,1580.810546875,1895.4371337890625,0.0,3150.3173828125,0.9144917130470276,1.0,0.0,3.0,1.0,0.0
18026940,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7919613122940063,0.402532160282135,0.3668732047080993,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453430175781,0.9253021478652954,0.6456732749938965,0.614263653755188,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9039692878723145,0.6069977283477783,0.4263914227485657,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8437842726707458,0.4917037487030029,0.4699319005012512,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6793251633644104,0.25104421377182,1.155909776687622,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.201171875,297.2001037597656,284.9453430175781,1.0,0.7037084102630615,0.360015869140625,0.360015869140625,1.0,1.0,-3.643142938613892,0.9826235175132751,2.660519361495972,0.1563566327095031,0.9014942646026612,0.9014942646026612,0.0,248.7187957763672,255.0,73139.6796875,0.0,4306.03857421875,1.0,278.1499938964844,282.9034423828125,299.2753295898437,304.0304260253906,293.1499938964844,293.1499938964844,278.1499938964844,36342.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737940788269043,1.0,0.0,0.0,3.677218437194824,3.6772427558898926,9.022609219755396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.966796875,0.0,1566.2459716796875,1895.4371337890625,0.0,3158.3974609375,0.9116045832633972,1.0,0.0,3.0,1.0,0.0
18027000,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7919613122940063,0.402532160282135,0.3668732047080993,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453430175781,0.9253021478652954,0.6456732749938965,0.614263653755188,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9039692878723145,0.6069977283477783,0.4263914227485657,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8437842726707458,0.4917037487030029,0.4699319005012512,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6793251633644104,0.25104421377182,1.155909776687622,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.201171875,297.2001037597656,284.9453430175781,1.0,0.7037084102630615,0.360015869140625,0.360015869140625,1.0,1.0,-3.643142938613892,0.9826235175132751,2.660519361495972,0.1563566327095031,0.9014942646026612,0.9014942646026612,0.0,248.7187957763672,255.0,73139.6796875,0.0,4306.03857421875,1.0,278.1499938964844,282.9034423828125,299.2753295898437,304.0304260253906,293.1499938964844,293.1499938964844,278.1499938964844,36342.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737940788269043,1.0,0.0,0.0,3.677218437194824,3.6772427558898926,9.022609219755396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.966796875,0.0,1566.2459716796875,1895.4371337890625,0.0,3158.3974609375,0.9116045832633972,1.0,0.0,3.0,1.0,0.0
18027060,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7891554236412048,0.4018906950950622,0.3664197921752929,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453125,0.9215769171714784,0.6447053551673889,0.6134856343269348,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9023882746696472,0.6093689799308777,0.4281184673309326,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8413007855415344,0.4914708733558655,0.4698377847671509,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6771680116653442,0.2509553134441376,1.1560709476470947,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.15838623046875,297.1993408203125,284.9453125,1.0,0.7052780985832214,0.3594435453414917,0.3594435453414917,1.0,1.0,-3.643820524215698,0.9809797406196594,2.662840843200684,0.1550533920526504,0.8983598351478577,0.8983598351478577,0.0,251.7669982910156,258.0,72944.2578125,0.0,4326.861328125,1.0,278.1499938964844,282.9078063964844,299.2334289550781,303.9757080078125,293.1499938964844,293.1499938964844,278.45001220703125,36352.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746839165687561,1.0,0.0,0.0,3.664016008377075,3.664040327072144,8.957937325249077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.1357421875,0.0,1551.46337890625,1895.4371337890625,0.0,3166.742431640625,0.9086568355560304,1.0,0.0,3.0,1.0,0.0
18027120,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7891554236412048,0.4018906950950622,0.3664197921752929,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453125,0.9215769171714784,0.6447053551673889,0.6134856343269348,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9023882746696472,0.6093689799308777,0.4281184673309326,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8413007855415344,0.4914708733558655,0.4698377847671509,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6771680116653442,0.2509553134441376,1.1560709476470947,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.15838623046875,297.1993408203125,284.9453125,1.0,0.7052780985832214,0.3594435453414917,0.3594435453414917,1.0,1.0,-3.643820524215698,0.9809797406196594,2.662840843200684,0.1550533920526504,0.8983598351478577,0.8983598351478577,0.0,251.7669982910156,258.0,72944.2578125,0.0,4326.861328125,1.0,278.1499938964844,282.9078063964844,299.2334289550781,303.9757080078125,293.1499938964844,293.1499938964844,278.45001220703125,36352.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746839165687561,1.0,0.0,0.0,3.664016008377075,3.664040327072144,8.957937325249077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.1357421875,0.0,1551.46337890625,1895.4371337890625,0.0,3166.742431640625,0.9086568355560304,1.0,0.0,3.0,1.0,0.0
18027180,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7878396511077881,0.401851087808609,0.3662694692611694,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433654785156,0.9198021292686462,0.6445060968399048,0.6131650805473328,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9017766714096068,0.611066997051239,0.4291826784610748,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8401391506195068,0.4916087687015533,0.4698736071586609,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6761667132377625,0.2510579824447632,1.156391143798828,285.0434265136719,284.95001220703125,300.66094970703125,296.2049560546875,298.1368103027344,297.20184326171875,285.0423278808594,1.0,0.706195592880249,0.3591230809688568,0.3591230809688568,1.0,1.0,-3.64495849609375,0.9802900552749634,2.664668560028076,0.1545872986316681,0.982715904712677,0.982715904712677,0.0,253.33151245117188,258.0,72154.6171875,0.0,4339.70458984375,1.0,278.4114685058594,283.02642822265625,299.1822204589844,303.7821655273437,293.1499938964844,293.1499938964844,278.45001220703125,32893.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706058263778687,1.0,0.0,0.0,3.7356812953948975,3.735705614089966,9.311784765486664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.3759765625,0.0,1606.8076171875,1895.4371337890625,0.0,3128.493408203125,0.9232684373855592,1.0,0.0,3.0,1.0,0.0
18027240,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7871488928794861,0.4018116593360901,0.3663222193717956,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167541503906,0.9188129901885986,0.6443570852279663,0.6131134629249573,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9016504287719728,0.6123836636543274,0.4301691353321075,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8395302295684814,0.4917342066764831,0.4700620174407959,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6756677627563477,0.2511717081069946,1.1571044921875,285.01690673828125,284.95001220703125,300.5959777832031,296.185791015625,298.1201477050781,297.2040405273437,285.0147705078125,1.0,0.7070062160491943,0.3588712513446808,0.3588712513446808,1.0,1.0,-3.647233486175537,0.9801620841026306,2.6670713424682617,0.1547616422176361,0.988775670528412,0.988775670528412,0.0,254.3949432373047,261.0,72339.3046875,0.0,4352.51904296875,1.0,278.4432678222656,283.00506591796875,299.1794128417969,303.8350830078125,293.1499938964844,293.1499938964844,278.1499938964844,32932.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870897114276886,1.0,0.0,0.0,3.792717695236206,3.7927424907684326,9.598300039215246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.81640625,0.0,1673.97412109375,1895.4371337890625,0.0,3131.225830078125,0.9350125789642334,1.0,0.0,3.0,1.0,0.0
18027300,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7858447432518005,0.4012098312377929,0.366132378578186,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759155273437,0.9170985221862792,0.6435917615890503,0.6127852201461792,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9009564518928528,0.6132485866546631,0.4310653805732727,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.838398814201355,0.4914145469665527,0.4700773060321808,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6747220158576965,0.251055508852005,1.1575199365615845,284.8761901855469,284.95001220703125,300.5226745605469,296.1637878417969,298.0977478027344,297.2016906738281,284.8736877441406,1.0,0.7078732848167419,0.3585850894451141,0.3585850894451141,1.0,1.0,-3.648217678070069,0.9795073866844176,2.668710231781006,0.1549312025308609,0.8936530351638794,0.8936530351638794,0.0,255.9632110595703,261.0,73330.6484375,0.0,4364.9677734375,1.0,278.1944885253906,282.84893798828125,299.2015380859375,304.044189453125,293.1499938964844,293.1499938964844,278.1499938964844,36886.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877155601978302,1.0,0.0,0.0,3.770866632461548,3.7708919048309326,9.488020964454336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.8671875,0.0,1678.6947021484375,1895.4371337890625,0.0,3189.91845703125,0.9310429096221924,1.0,0.0,3.0,1.0,0.0
18027360,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7837731242179871,0.4004535377025604,0.3655344545841217,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.9145132899284364,0.6426180005073547,0.611977219581604,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8994662761688232,0.6139628887176514,0.4316096901893616,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8365995287895203,0.4909124970436096,0.4697141945362091,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.67315673828125,0.2508048415184021,1.1569372415542605,284.8951721191406,284.95001220703125,300.45001220703125,296.1416320800781,298.07427978515625,297.1977844238281,284.8964233398437,1.0,0.7085516452789307,0.3582601845264435,0.3582601845264435,1.0,1.0,-3.646047592163086,0.9777687788009644,2.668278694152832,0.1542073637247085,0.8838250041007996,0.8838250041007996,0.0,257.96246337890625,264.0,72940.21875,0.0,4371.513671875,1.0,278.1567687988281,282.8692626953125,299.1661071777344,303.9447631835937,293.1499938964844,293.1499938964844,278.45001220703125,38389.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791400194168091,1.0,0.0,0.0,3.6977970600128174,3.697821855545044,9.123876907324302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.4091796875,0.0,1605.1134033203125,1895.4371337890625,0.0,3208.520751953125,0.9177857637405396,1.0,0.0,3.0,1.0,0.0
18027420,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7811895608901978,0.4001416862010956,0.3650990128517151,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.991455078125,0.9111356139183044,0.6419241428375244,0.6111434698104858,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8981238007545471,0.6167563796043396,0.4333945512771606,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8343024849891663,0.490881472826004,0.4695616960525512,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6711515188217163,0.2508288919925689,1.1569321155548096,284.9915466308594,284.95001220703125,300.3072814941406,296.0970764160156,298.0364074707031,297.200927734375,284.9902648925781,1.0,0.710026204586029,0.3576103150844574,0.3576103150844574,1.0,1.0,-3.64646577835083,0.9758620262145996,2.6706037521362305,0.151171013712883,0.9664129018783568,0.9664129018783568,0.0,260.8464050292969,267.0,72068.609375,0.0,4390.6484375,1.0,278.4434814453125,282.9903564453125,299.0880126953125,303.7327575683594,293.1499938964844,293.1499938964844,278.1499938964844,33989.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742271661758423,1.0,0.0,0.0,3.789481639862061,3.789506673812866,9.581927997714956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.9580078125,0.0,1678.337890625,1895.4371337890625,0.0,3162.459228515625,0.9350042939186096,1.0,0.0,3.0,1.0,0.0
18027480,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7811895608901978,0.4001416862010956,0.3650990128517151,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.991455078125,0.9111356139183044,0.6419241428375244,0.6111434698104858,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8981238007545471,0.6167563796043396,0.4333945512771606,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8343024849891663,0.490881472826004,0.4695616960525512,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6711515188217163,0.2508288919925689,1.1569321155548096,284.9915466308594,284.95001220703125,300.3072814941406,296.0970764160156,298.0364074707031,297.200927734375,284.9902648925781,1.0,0.710026204586029,0.3576103150844574,0.3576103150844574,1.0,1.0,-3.64646577835083,0.9758620262145996,2.6706037521362305,0.151171013712883,0.9664129018783568,0.9664129018783568,0.0,260.8464050292969,267.0,72068.609375,0.0,4390.6484375,1.0,278.4434814453125,282.9903564453125,299.0880126953125,303.7327575683594,293.1499938964844,293.1499938964844,278.1499938964844,33989.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742271661758423,1.0,0.0,0.0,3.789481639862061,3.789506673812866,9.581927997714956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.9580078125,0.0,1678.337890625,1895.4371337890625,0.0,3162.459228515625,0.9350042939186096,1.0,0.0,3.0,1.0,0.0
18027540,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7779312133789062,0.398867666721344,0.3643294870853424,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975524902344,0.907098114490509,0.6402109265327454,0.6099584698677063,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8960317969322205,0.6184344291687012,0.4348591864109039,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8314448595046997,0.490067571401596,0.4691602289676666,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6686866879463196,0.2504555881023407,1.1565439701080322,284.8974609375,284.95001220703125,300.1687927246094,296.0524597167969,297.99371337890625,297.1957702636719,284.8985900878906,1.0,0.7114384770393372,0.3569604754447937,0.3569604754447937,1.0,1.0,-3.644931077957153,0.9733905792236328,2.6715404987335205,0.1469102799892425,0.8731767535209656,0.8731767535209656,0.0,264.218505859375,270.0,72472.34375,0.0,4407.4619140625,1.0,278.1568298339844,282.8803405761719,299.07147216796875,303.8183288574219,293.1499938964844,293.1499938964844,278.45001220703125,38866.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812662959098816,1.0,0.0,0.0,3.665670871734619,3.6656954288482666,8.966030691226479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.0478515625,0.0,1572.2132568359375,1895.4371337890625,0.0,3228.446533203125,0.911135733127594,1.0,0.0,3.0,1.0,0.0
18027600,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7779312133789062,0.398867666721344,0.3643294870853424,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975524902344,0.907098114490509,0.6402109265327454,0.6099584698677063,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8960317969322205,0.6184344291687012,0.4348591864109039,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8314448595046997,0.490067571401596,0.4691602289676666,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6686866879463196,0.2504555881023407,1.1565439701080322,284.8974609375,284.95001220703125,300.1687927246094,296.0524597167969,297.99371337890625,297.1957702636719,284.8985900878906,1.0,0.7114384770393372,0.3569604754447937,0.3569604754447937,1.0,1.0,-3.644931077957153,0.9733905792236328,2.6715404987335205,0.1469102799892425,0.8731767535209656,0.8731767535209656,0.0,264.218505859375,270.0,72472.34375,0.0,4407.4619140625,1.0,278.1568298339844,282.8803405761719,299.07147216796875,303.8183288574219,293.1499938964844,293.1499938964844,278.45001220703125,38866.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812662959098816,1.0,0.0,0.0,3.665670871734619,3.6656954288482666,8.966030691226479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.0478515625,0.0,1572.2132568359375,1895.4371337890625,0.0,3228.446533203125,0.911135733127594,1.0,0.0,3.0,1.0,0.0
18027660,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7756317853927612,0.3986209630966186,0.3639746606349945,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.992431640625,0.9041929244995116,0.6395531892776489,0.6091792583465576,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8949615955352783,0.6213064789772034,0.4367176294326782,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8293871283531189,0.4900726974010467,0.4690527021884918,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6669180393218994,0.2505261600017547,1.1567264795303345,284.9925231933594,284.95001220703125,300.0356140136719,296.0082092285156,297.9596252441406,297.1996765136719,284.9913024902344,1.0,0.7128876447677612,0.3564420938491821,0.3564420938491821,1.0,1.0,-3.645878791809082,0.9720965623855592,2.6737821102142334,0.1434192806482315,0.9558378458023072,0.9558378458023072,0.0,266.9166564941406,273.0,71629.828125,0.0,4426.88525390625,1.0,278.4432373046875,282.99981689453125,298.9965515136719,303.6103515625,293.1499938964844,293.1499938964844,278.1499938964844,34037.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758217692375183,1.0,0.0,0.0,3.758272409439087,3.7582972049713135,9.42474912335456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.140625,0.0,1641.878662109375,1895.4371337890625,0.0,3177.412841796875,0.9280042052268982,1.0,0.0,3.0,1.0,0.0
18027720,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7756317853927612,0.3986209630966186,0.3639746606349945,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.992431640625,0.9041929244995116,0.6395531892776489,0.6091792583465576,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8949615955352783,0.6213064789772034,0.4367176294326782,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8293871283531189,0.4900726974010467,0.4690527021884918,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6669180393218994,0.2505261600017547,1.1567264795303345,284.9925231933594,284.95001220703125,300.0356140136719,296.0082092285156,297.9596252441406,297.1996765136719,284.9913024902344,1.0,0.7128876447677612,0.3564420938491821,0.3564420938491821,1.0,1.0,-3.645878791809082,0.9720965623855592,2.6737821102142334,0.1434192806482315,0.9558378458023072,0.9558378458023072,0.0,266.9166564941406,273.0,71629.828125,0.0,4426.88525390625,1.0,278.4432373046875,282.99981689453125,298.9965515136719,303.6103515625,293.1499938964844,293.1499938964844,278.1499938964844,34037.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758217692375183,1.0,0.0,0.0,3.758272409439087,3.7582972049713135,9.42474912335456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.140625,0.0,1641.878662109375,1895.4371337890625,0.0,3177.412841796875,0.9280042052268982,1.0,0.0,3.0,1.0,0.0
18027780,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7726619839668274,0.3973808586597442,0.363225519657135,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.9006950259208679,0.6378417611122131,0.6079862117767334,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8931517004966736,0.6230167746543884,0.4381982386112213,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8267812728881836,0.489270269870758,0.4686526656150818,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6647219657897949,0.2501965761184692,1.1564853191375732,284.90240478515625,284.95001220703125,299.9088134765625,295.9647827148437,297.9208679199219,297.1949462890625,284.9033508300781,1.0,0.7142952680587769,0.3559236824512481,0.3559236824512481,1.0,1.0,-3.644561052322388,0.9700244069099426,2.67453670501709,0.1415347307920456,0.8677951693534851,0.8677951693534851,0.0,270.2300109863281,276.0,72031.3125,0.0,4443.9052734375,1.0,278.1570739746094,282.89288330078125,298.98291015625,303.6986694335937,293.1499938964844,293.1499938964844,278.45001220703125,38790.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827129006385803,1.0,0.0,0.0,3.634198427200317,3.6342227458953857,8.812732517071709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.5791015625,0.0,1536.4444580078125,1895.4371337890625,0.0,3241.999267578125,0.9041069149971008,1.0,0.0,3.0,1.0,0.0
18027840,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7726619839668274,0.3973808586597442,0.363225519657135,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.9006950259208679,0.6378417611122131,0.6079862117767334,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8931517004966736,0.6230167746543884,0.4381982386112213,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8267812728881836,0.489270269870758,0.4686526656150818,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6647219657897949,0.2501965761184692,1.1564853191375732,284.90240478515625,284.95001220703125,299.9088134765625,295.9647827148437,297.9208679199219,297.1949462890625,284.9033508300781,1.0,0.7142952680587769,0.3559236824512481,0.3559236824512481,1.0,1.0,-3.644561052322388,0.9700244069099426,2.67453670501709,0.1415347307920456,0.8677951693534851,0.8677951693534851,0.0,270.2300109863281,276.0,72031.3125,0.0,4443.9052734375,1.0,278.1570739746094,282.89288330078125,298.98291015625,303.6986694335937,293.1499938964844,293.1499938964844,278.45001220703125,38790.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827129006385803,1.0,0.0,0.0,3.634198427200317,3.6342227458953857,8.812732517071709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.5791015625,0.0,1536.4444580078125,1895.4371337890625,0.0,3241.999267578125,0.9041069149971008,1.0,0.0,3.0,1.0,0.0
18027900,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7713475227355957,0.3972052931785583,0.3628888726234436,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01043701171875,0.8991209268569946,0.6374261975288391,0.6073980331420898,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8924391269683838,0.624403715133667,0.4389864206314087,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8256102800369263,0.4892029762268066,0.4684464633464813,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6637258529663086,0.250197023153305,1.1562453508377075,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9049987792969,297.1963195800781,285.0105895996094,1.0,0.7149528861045837,0.3556644916534424,0.3556644916534424,1.0,1.0,-3.643853902816773,0.9689496755599976,2.6749041080474854,0.1411031037569046,0.9428917169570924,0.9428917169570924,0.0,271.7491760253906,276.0,71136.7890625,0.0,4451.435546875,1.0,278.4012145996094,283.0189514160156,298.919921875,303.4587707519531,293.1499938964844,293.1499938964844,278.45001220703125,34413.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780104517936707,1.0,0.0,0.0,3.678138494491577,3.6781625747680655,9.027124860949698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.1884765625,0.0,1552.7347412109375,1895.4371337890625,0.0,3197.932861328125,0.9119216799736024,1.0,0.0,3.0,1.0,0.0
18027960,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7705830335617065,0.3971127569675445,0.3628591895103454,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9929504394531,0.8981143832206726,0.6371204257011414,0.6071580052375793,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8923011422157288,0.6258673071861267,0.4400471746921539,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.824913501739502,0.4892361760139465,0.4685156047344208,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6631684899330139,0.2502824664115906,1.1567472219467163,284.9930419921875,284.95001220703125,299.7894592285156,295.922607421875,297.8904113769531,297.1986083984375,284.9917907714844,1.0,0.7157397866249084,0.355402261018753,0.355402261018753,1.0,1.0,-3.6454920768737793,0.9685878753662108,2.6769042015075684,0.1410751342773437,0.9488166570663452,0.9488166570663452,0.0,272.9360656738281,279.0,71227.9453125,0.0,4463.3369140625,1.0,278.44317626953125,283.0078125,298.91021728515625,303.49566650390625,293.1499938964844,293.1499938964844,278.1499938964844,33946.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771762847900391,1.0,0.0,0.0,3.7307143211364746,3.730738878250122,9.287039119953988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.5,0.0,1609.1319580078125,1895.4371337890625,0.0,3190.11279296875,0.9217645525932312,1.0,0.0,3.0,1.0,0.0
18028020,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7677746415138245,0.3958559334278106,0.3620884120464325,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90478515625,0.8947779536247253,0.6353459358215332,0.6058983206748962,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8906347155570984,0.6275509595870972,0.4415050148963928,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8224229216575623,0.4883882999420166,0.4680677354335785,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6611225605010986,0.249953418970108,1.1565017700195312,284.9047241210937,284.95001220703125,299.6785583496094,295.88214111328125,297.8558349609375,297.193603515625,284.9055480957031,1.0,0.7171276211738586,0.3548777997493744,0.3548777997493744,1.0,1.0,-3.643982172012329,0.9663545489311218,2.6776275634765625,0.1409299075603485,0.863121747970581,0.863121747970581,0.0,276.2676086425781,282.0,71624.25,0.0,4479.92431640625,1.0,278.15728759765625,282.9020690917969,298.8998107910156,303.5870056152344,293.1499938964844,293.1499938964844,278.45001220703125,38722.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839981555938721,1.0,0.0,0.0,3.6070499420166016,3.607074022293091,8.681556096234999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.9921875,0.0,1506.0404052734375,1895.4371337890625,0.0,3254.037109375,0.8980327844619751,1.0,0.0,3.0,1.0,0.0
18028080,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7677746415138245,0.3958559334278106,0.3620884120464325,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90478515625,0.8947779536247253,0.6353459358215332,0.6058983206748962,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8906347155570984,0.6275509595870972,0.4415050148963928,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8224229216575623,0.4883882999420166,0.4680677354335785,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6611225605010986,0.249953418970108,1.1565017700195312,284.9047241210937,284.95001220703125,299.6785583496094,295.88214111328125,297.8558349609375,297.193603515625,284.9055480957031,1.0,0.7171276211738586,0.3548777997493744,0.3548777997493744,1.0,1.0,-3.643982172012329,0.9663545489311218,2.6776275634765625,0.1409299075603485,0.863121747970581,0.863121747970581,0.0,276.2676086425781,282.0,71624.25,0.0,4479.92431640625,1.0,278.15728759765625,282.9020690917969,298.8998107910156,303.5870056152344,293.1499938964844,293.1499938964844,278.45001220703125,38722.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839981555938721,1.0,0.0,0.0,3.6070499420166016,3.607074022293091,8.681556096234999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.9921875,0.0,1506.0404052734375,1895.4371337890625,0.0,3254.037109375,0.8980327844619751,1.0,0.0,3.0,1.0,0.0
18028140,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.765745222568512,0.3955441117286682,0.3616989254951477,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925537109375,0.8922237157821655,0.6345364451408386,0.6050045490264893,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8898068070411682,0.6303566098213196,0.4433352053165436,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8205634355545044,0.4882886707782745,0.4678825736045837,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6596163511276245,0.2500227391719818,1.1567301750183103,284.9925842285156,284.95001220703125,299.5771789550781,295.8438720703125,297.8300476074219,297.19677734375,284.99176025390625,1.0,0.7185457348823547,0.3543533086776733,0.3543533086776733,1.0,1.0,-3.644685983657837,0.964837610721588,2.6798484325408936,0.1403921693563461,0.9424643516540528,0.9424643516540528,0.0,278.9898986816406,285.0,70847.8125,0.0,4498.83642578125,1.0,278.4420471191406,283.0142517089844,298.8314514160156,303.3899230957031,293.1499938964844,293.1499938964844,278.1499938964844,33970.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878357470035553,1.0,0.0,0.0,3.704202175140381,3.70422625541687,9.155512543657096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.4853515625,0.0,1578.9007568359375,1895.4371337890625,0.0,3201.185302734375,0.9160534739494324,1.0,0.0,3.0,1.0,0.0
18028200,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.765745222568512,0.3955441117286682,0.3616989254951477,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925537109375,0.8922237157821655,0.6345364451408386,0.6050045490264893,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8898068070411682,0.6303566098213196,0.4433352053165436,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8205634355545044,0.4882886707782745,0.4678825736045837,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6596163511276245,0.2500227391719818,1.1567301750183103,284.9925842285156,284.95001220703125,299.5771789550781,295.8438720703125,297.8300476074219,297.19677734375,284.99176025390625,1.0,0.7185457348823547,0.3543533086776733,0.3543533086776733,1.0,1.0,-3.644685983657837,0.964837610721588,2.6798484325408936,0.1403921693563461,0.9424643516540528,0.9424643516540528,0.0,278.9898986816406,285.0,70847.8125,0.0,4498.83642578125,1.0,278.4420471191406,283.0142517089844,298.8314514160156,303.3899230957031,293.1499938964844,293.1499938964844,278.1499938964844,33970.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878357470035553,1.0,0.0,0.0,3.704202175140381,3.70422625541687,9.155512543657096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.4853515625,0.0,1578.9007568359375,1895.4371337890625,0.0,3201.185302734375,0.9160534739494324,1.0,0.0,3.0,1.0,0.0
18028260,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7629583477973938,0.3942657113075256,0.3608977794647217,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9065856933594,0.8888764381408691,0.6326994895935059,0.6036732196807861,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8881197571754456,0.6320118308067322,0.4447642266750335,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8180332779884338,0.4873918294906616,0.4673800766468048,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6575878262519836,0.249679833650589,1.156415343284607,284.9065246582031,284.95001220703125,299.48638916015625,295.8082275390625,297.8009948730469,297.19171142578125,284.9072265625,1.0,0.719897985458374,0.3538442552089691,0.3538442552089691,1.0,1.0,-3.642866373062134,0.9626110792160034,2.680255174636841,0.1390690505504608,0.8589444160461426,0.8589444160461426,0.0,282.3338623046875,288.0,71248.1875,0.0,4514.626953125,1.0,278.1574401855469,282.9097900390625,298.8250732421875,303.4851989746094,293.1499938964844,293.1499938964844,278.45001220703125,38661.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849854469299316,1.0,0.0,0.0,3.582644462585449,3.58266830444336,8.564474569539016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.98046875,0.0,1479.0638427734375,1895.4371337890625,0.0,3263.2822265625,0.8925758004188538,1.0,0.0,3.0,1.0,0.0
18028320,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7629583477973938,0.3942657113075256,0.3608977794647217,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9065856933594,0.8888764381408691,0.6326994895935059,0.6036732196807861,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8881197571754456,0.6320118308067322,0.4447642266750335,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8180332779884338,0.4873918294906616,0.4673800766468048,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6575878262519836,0.249679833650589,1.156415343284607,284.9065246582031,284.95001220703125,299.48638916015625,295.8082275390625,297.8009948730469,297.19171142578125,284.9072265625,1.0,0.719897985458374,0.3538442552089691,0.3538442552089691,1.0,1.0,-3.642866373062134,0.9626110792160034,2.680255174636841,0.1390690505504608,0.8589444160461426,0.8589444160461426,0.0,282.3338623046875,288.0,71248.1875,0.0,4514.626953125,1.0,278.1574401855469,282.9097900390625,298.8250732421875,303.4851989746094,293.1499938964844,293.1499938964844,278.45001220703125,38661.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849854469299316,1.0,0.0,0.0,3.582644462585449,3.58266830444336,8.564474569539016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.98046875,0.0,1479.0638427734375,1895.4371337890625,0.0,3263.2822265625,0.8925758004188538,1.0,0.0,3.0,1.0,0.0
18028380,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7614775896072388,0.3940467834472656,0.3605217635631561,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.005859375,0.8870338797569275,0.6321277022361755,0.6029337644577026,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8873743414878845,0.6337990760803223,0.4458242356777191,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8166458010673523,0.4872812330722809,0.4671293795108795,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6564757227897644,0.2496939748525619,1.1562392711639404,285.0059814453125,284.95001220703125,299.4342956542969,295.7870178222656,297.7879333496094,297.1936340332031,285.0041809082031,1.0,0.7207334637641907,0.3535184562206268,0.3535184562206268,1.0,1.0,-3.6422770023345934,0.9613918662071228,2.680885076522827,0.1377095580101013,0.9346139430999756,0.9346139430999756,0.0,284.19122314453125,288.0,70451.859375,0.0,4524.57373046875,1.0,278.4199523925781,283.02813720703125,298.7619323730469,303.2642517089844,293.1499938964844,293.1499938964844,278.45001220703125,33725.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794029951095581,1.0,0.0,0.0,3.6538474559783936,3.6538710594177246,8.90828516730835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.6123046875,0.0,1520.4190673828125,1895.4371337890625,0.0,3210.985595703125,0.9049240350723268,1.0,0.0,3.0,1.0,0.0
18028440,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7609311938285828,0.3939188718795776,0.3604875802993774,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920959472656,0.8862961530685425,0.6318175792694092,0.6027226448059082,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8872557878494263,0.6347838640213013,0.4465786218643188,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8161198496818542,0.4872381389141083,0.4671532213687897,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6560831665992737,0.2497332096099853,1.1566039323806765,284.9921569824219,284.95001220703125,299.4072265625,295.77569580078125,297.78125,297.19482421875,284.9913330078125,1.0,0.7212850451469421,0.3533352017402649,0.3533352017402649,1.0,1.0,-3.6433568000793457,0.9611456394195556,2.68221116065979,0.1370373517274856,0.9369553923606871,0.9369553923606871,0.0,285.0563049316406,291.0,70507.8828125,0.0,4532.94970703125,1.0,278.4418640136719,283.01934814453125,298.76226806640625,303.2958679199219,293.1499938964844,293.1499938964844,278.1499938964844,33925.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791359066963196,1.0,0.0,0.0,3.68217658996582,3.6822006702423096,9.046956961356044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.4189453125,0.0,1553.599853515625,1895.4371337890625,0.0,3208.48193359375,0.9110684990882874,1.0,0.0,3.0,1.0,0.0
18028500,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.759813129901886,0.3933036923408508,0.3602363467216491,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741455078125,0.8848994970321655,0.6309238076210022,0.6022149920463562,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8866887092590332,0.6356266736984253,0.4474284946918487,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8150714039802551,0.4868169724941253,0.4670283198356628,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6552871465682983,0.2495965212583542,1.1568104028701782,284.8742370605469,284.95001220703125,299.372314453125,295.7607421875,297.7699584960937,297.1927795410156,284.87420654296875,1.0,0.7220142483711243,0.353080689907074,0.353080689907074,1.0,1.0,-3.643571138381958,0.9604030251502992,2.6831679344177246,0.1360155194997787,0.8520864248275757,0.8520864248275757,0.0,286.5550537109375,291.0,71266.546875,0.0,4542.8701171875,1.0,278.1971435546875,282.8863830566406,298.7901611328125,303.4933776855469,293.1499938964844,293.1499938964844,278.1499938964844,38348.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884465217590332,1.0,0.0,0.0,3.63376259803772,3.633786916732788,8.810617941890087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.09765625,0.0,1532.6708984375,1895.4371337890625,0.0,3258.410888671875,0.9012091159820556,1.0,0.0,3.0,1.0,0.0
18028560,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7582076787948608,0.3926279544830322,0.3596706092357635,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081726074219,0.8829902410507202,0.6299352049827576,0.601342499256134,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8855928778648376,0.6364212036132812,0.4479923844337463,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8135680556297302,0.4863072633743286,0.4666143357753753,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6541059613227844,0.2493846267461776,1.156256914138794,284.9081115722656,284.95001220703125,299.3407287597656,295.7467346191406,297.7590637207031,297.19000244140625,284.9088134765625,1.0,0.7226071953773499,0.3528427481651306,0.3528427481651306,1.0,1.0,-3.6413557529449454,0.9589598774909972,2.6823959350585938,0.1347585171461105,0.8555177450180054,0.8555177450180054,0.0,288.3905639648437,294.0,70918.0078125,0.0,4548.154296875,1.0,278.1578063964844,282.9161682128906,298.7626953125,303.3986511230469,293.1499938964844,293.1499938964844,278.45001220703125,38608.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855766654014587,1.0,0.0,0.0,3.5616002082824707,3.5616238117218018,8.464155030196707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.3583984375,0.0,1456.070556640625,1895.4371337890625,0.0,3268.81787109375,0.8878529667854309,1.0,0.0,3.0,1.0,0.0
18028620,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7562465667724609,0.3922554552555084,0.3592430651187897,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920654296875,0.8804664015769958,0.6289983987808228,0.6003461480140686,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.884768545627594,0.6391714811325073,0.4497948288917541,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.811650276184082,0.4861149787902832,0.4663553833961487,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6526610851287842,0.2494321018457412,1.1564297676086426,284.9920959472656,284.95001220703125,299.2879638671875,295.7218017578125,297.74664306640625,297.1933288574219,284.9913330078125,1.0,0.7239696383476257,0.3523668944835663,0.3523668944835663,1.0,1.0,-3.641697883605957,0.9575621485710144,2.684135675430298,0.1326401531696319,0.9327897429466248,0.9327897429466248,0.0,291.1093444824219,297.0,70222.3984375,0.0,4566.0390625,1.0,278.44171142578125,283.0233764648437,298.7072448730469,303.2191772460937,293.1499938964844,293.1499938964844,278.1499938964844,33869.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795002698898315,1.0,0.0,0.0,3.663900852203369,3.6639246940612793,8.957374006968166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.134765625,0.0,1532.6904296875,1895.4371337890625,0.0,3211.897216796875,0.9069250226020812,1.0,0.0,3.0,1.0,0.0
