time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7562465667724609,0.3922554552555084,0.3592430651187897,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920654296875,0.8804664015769958,0.6289983987808228,0.6003461480140686,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.884768545627594,0.6391714811325073,0.4497948288917541,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.811650276184082,0.4861149787902832,0.4663553833961487,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6526610851287842,0.2494321018457412,1.1564297676086426,284.9920959472656,284.95001220703125,299.2879638671875,295.7218017578125,297.74664306640625,297.1933288574219,284.9913330078125,1.0,0.7239696383476257,0.3523668944835663,0.3523668944835663,1.0,1.0,-3.641697883605957,0.9575621485710144,2.684135675430298,0.1326401531696319,0.9327897429466248,0.9327897429466248,0.0,291.1093444824219,297.0,70222.3984375,0.0,4566.0390625,1.0,278.44171142578125,283.0233764648437,298.7072448730469,303.2191772460937,293.1499938964844,293.1499938964844,278.1499938964844,33869.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795002698898315,1.0,0.0,0.0,3.663900852203369,3.6639246940612793,8.957374006968166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.134765625,0.0,1532.6904296875,1895.4371337890625,0.0,3211.897216796875,0.9069250226020812,1.0,0.0,3.0,1.0,0.0
18028740,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7536320090293884,0.3909547924995422,0.3584069907665252,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093933105469,0.8772666454315186,0.6270815134048462,0.5989211201667786,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8831876516342163,0.6407967805862427,0.4511917531490326,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8091058731079102,0.4851594865322113,0.4657838344573974,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6507781147956848,0.2490829527378082,1.1560571193695068,284.9093933105469,284.95001220703125,299.25,295.7013244628906,297.7322998046875,297.1888427734375,284.9096069335937,1.0,0.7252671122550964,0.3518910109996795,0.3518910109996795,1.0,1.0,-3.6395301818847656,0.9553647637367249,2.684165477752685,0.1307863891124725,0.8529491424560547,0.8529491424560547,0.0,294.4410400390625,300.0,70669.9921875,0.0,4580.7373046875,1.0,278.15826416015625,282.920166015625,298.71588134765625,303.3317565917969,293.1499938964844,293.1499938964844,278.45001220703125,38427.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857167959213257,1.0,0.0,0.0,3.547046899795532,3.547070503234864,8.395124950766331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.8466796875,0.0,1439.2640380859375,1895.4371337890625,0.0,3270.12939453125,0.884431004524231,1.0,0.0,3.0,1.0,0.0
18028800,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7536320090293884,0.3909547924995422,0.3584069907665252,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093933105469,0.8772666454315186,0.6270815134048462,0.5989211201667786,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8831876516342163,0.6407967805862427,0.4511917531490326,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8091058731079102,0.4851594865322113,0.4657838344573974,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6507781147956848,0.2490829527378082,1.1560571193695068,284.9093933105469,284.95001220703125,299.25,295.7013244628906,297.7322998046875,297.1888427734375,284.9096069335937,1.0,0.7252671122550964,0.3518910109996795,0.3518910109996795,1.0,1.0,-3.6395301818847656,0.9553647637367249,2.684165477752685,0.1307863891124725,0.8529491424560547,0.8529491424560547,0.0,294.4410400390625,300.0,70669.9921875,0.0,4580.7373046875,1.0,278.15826416015625,282.920166015625,298.71588134765625,303.3317565917969,293.1499938964844,293.1499938964844,278.45001220703125,38427.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857167959213257,1.0,0.0,0.0,3.547046899795532,3.547070503234864,8.395124950766331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.8466796875,0.0,1439.2640380859375,1895.4371337890625,0.0,3270.12939453125,0.884431004524231,1.0,0.0,3.0,1.0,0.0
18028860,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7517640590667725,0.3905607759952545,0.3579670190811157,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924621582031,0.8748385906219482,0.6261011958122253,0.5978908538818359,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8824385404586792,0.6435324549674988,0.4529889225959778,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8071983456611633,0.4849373996257782,0.4655016958713531,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6494153738021851,0.2491266578435897,1.1562234163284302,284.9925231933594,284.95001220703125,299.22467041015625,295.68609619140625,297.7274169921875,297.1923522949219,284.99176025390625,1.0,0.7266097664833069,0.3514547348022461,0.3514547348022461,1.0,1.0,-3.63977575302124,0.954038143157959,2.685737609863281,0.1292591094970703,0.9300283193588256,0.9300283193588256,0.0,297.15289306640625,303.0,70002.546875,0.0,4598.302734375,1.0,278.4416198730469,283.0262756347656,298.6700744628906,303.16412353515625,293.1499938964844,293.1499938964844,278.1499938964844,33807.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793615698814392,1.0,0.0,0.0,3.65006685256958,3.650090456008911,8.889859941518807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.3125,0.0,1516.8382568359375,1895.4371337890625,0.0,3210.59716796875,0.9037722945213318,1.0,0.0,3.0,1.0,0.0
18028920,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7517640590667725,0.3905607759952545,0.3579670190811157,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924621582031,0.8748385906219482,0.6261011958122253,0.5978908538818359,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8824385404586792,0.6435324549674988,0.4529889225959778,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8071983456611633,0.4849373996257782,0.4655016958713531,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6494153738021851,0.2491266578435897,1.1562234163284302,284.9925231933594,284.95001220703125,299.22467041015625,295.68609619140625,297.7274169921875,297.1923522949219,284.99176025390625,1.0,0.7266097664833069,0.3514547348022461,0.3514547348022461,1.0,1.0,-3.63977575302124,0.954038143157959,2.685737609863281,0.1292591094970703,0.9300283193588256,0.9300283193588256,0.0,297.15289306640625,303.0,70002.546875,0.0,4598.302734375,1.0,278.4416198730469,283.0262756347656,298.6700744628906,303.16412353515625,293.1499938964844,293.1499938964844,278.1499938964844,33807.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793615698814392,1.0,0.0,0.0,3.65006685256958,3.650090456008911,8.889859941518807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.3125,0.0,1516.8382568359375,1895.4371337890625,0.0,3210.59716796875,0.9037722945213318,1.0,0.0,3.0,1.0,0.0
18028980,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7505449056625366,0.3898200094699859,0.3576272130012512,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795471191406,0.8733013868331909,0.6250158548355103,0.5972304940223694,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8818085193634033,0.6444276571273804,0.453898936510086,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8059576153755188,0.4844032227993011,0.465295672416687,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.648560106754303,0.2489513009786605,1.156354308128357,284.87939453125,284.95001220703125,299.2145690917969,295.6799011230469,297.7225341796875,297.1900329589844,284.8822631835937,1.0,0.7273934483528137,0.3512085974216461,0.3512085974216461,1.0,1.0,-3.639585256576538,0.953182578086853,2.6864027976989746,0.1285339742898941,0.8455471992492676,0.8455471992492676,0.0,298.886962890625,303.0,70660.953125,0.0,4608.54931640625,1.0,278.1884460449219,282.899169921875,298.7073669433594,303.36041259765625,293.1499938964844,293.1499938964844,278.1499938964844,38998.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848696947097778,1.0,0.0,0.0,3.5824742317199707,3.582498073577881,8.563660571780929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.642578125,0.0,1481.3529052734375,1895.4371337890625,0.0,3262.198486328125,0.8907433748245239,1.0,0.0,3.0,1.0,0.0
18029040,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7492578029632568,0.3892495036125183,0.3571227490901947,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117736816406,0.8717498779296875,0.6241539120674133,0.5964382290840149,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.880940318107605,0.6451433300971985,0.4543792903423309,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.804643452167511,0.4839600026607513,0.4649105668067932,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6476227641105652,0.2487749308347702,1.1558425426483154,284.9117126464844,284.95001220703125,299.208740234375,295.67626953125,297.7191467285156,297.18804931640625,284.9123840332031,1.0,0.7278890013694763,0.351018488407135,0.351018488407135,1.0,1.0,-3.637524366378784,0.9519330263137816,2.685591220855713,0.127750352025032,0.8521323800086975,0.8521323800086975,0.0,300.4755249023437,306.0,70463.21875,0.0,4612.68115234375,1.0,278.1578369140625,282.9247741699219,298.6899719238281,303.2891540527344,293.1499938964844,293.1499938964844,278.45001220703125,38473.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88535475730896,1.0,0.0,0.0,3.532689332962036,3.532712697982788,8.327299383381614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.3134765625,0.0,1424.4385986328125,1895.4371337890625,0.0,3266.740234375,0.881464421749115,1.0,0.0,3.0,1.0,0.0
18029100,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7481412887573242,0.3890143930912018,0.3567530214786529,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.011962890625,0.8703430891036987,0.623602032661438,0.5957432985305786,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8803515434265137,0.646480143070221,0.4551404118537903,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8034752607345581,0.4837950468063354,0.464627206325531,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6467982530593872,0.2487574964761734,1.1555615663528442,285.0119323730469,284.95001220703125,299.2040710449219,295.6732788085937,297.7185363769531,297.189453125,285.01177978515625,1.0,0.7284906506538391,0.3508003354072571,0.3508003354072571,1.0,1.0,-3.636473178863525,0.9509090185165404,2.6855642795562744,0.1268869042396545,0.9237869381904602,0.9237869381904602,0.0,301.986083984375,306.0,69704.046875,0.0,4619.14794921875,1.0,278.39892578125,283.0412292480469,298.6443176269531,303.0757751464844,293.1499938964844,293.1499938964844,278.45001220703125,34023.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800784349441528,1.0,0.0,0.0,3.5856306552886963,3.585653781890869,8.578757615396171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.6357421875,0.0,1448.19775390625,1895.4371337890625,0.0,3217.3154296875,0.8909397125244141,1.0,0.0,3.0,1.0,0.0
18029160,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7474442720413208,0.3888426125049591,0.356661856174469,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9922180175781,0.8693782091140747,0.6231399178504944,0.5953667163848877,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8802217245101929,0.6478714346885681,0.4561607241630554,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8027235865592957,0.4837141931056976,0.4645986557006836,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6463074088096619,0.2488138228654861,1.1559714078903198,284.9922790527344,284.95001220703125,299.2015075683594,295.6714782714844,297.7191162109375,297.191650390625,284.9911193847656,1.0,0.7292113304138184,0.3505905568599701,0.3505905568599701,1.0,1.0,-3.637595176696777,0.9505783915519714,2.687016725540161,0.1262979656457901,0.9281159043312072,0.9281159043312072,0.0,303.19659423828125,309.0,69862.0234375,0.0,4629.80810546875,1.0,278.4423828125,283.0271911621094,298.6535339355469,303.1349792480469,293.1499938964844,293.1499938964844,278.1499938964844,33676.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786680102348328,1.0,0.0,0.0,3.643120288848877,3.643143892288208,8.856055160322285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.052734375,0.0,1508.1781005859375,1895.4371337890625,0.0,3204.096435546875,0.9018563032150269,1.0,0.0,3.0,1.0,0.0
18029220,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.745031476020813,0.3875259459018707,0.3558108508586883,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114685058594,0.866388738155365,0.6211683750152588,0.5938885807991028,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8787899017333984,0.6494701504707336,0.4575426876544952,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8002174496650696,0.4827184081077575,0.4639884531497955,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6445900201797485,0.2484589517116546,1.155572533607483,284.9114685058594,284.95001220703125,299.2023010253906,295.6713256835937,297.7153625488281,297.1874389648437,284.91162109375,1.0,0.7304731011390686,0.3501710295677185,0.3501710295677185,1.0,1.0,-3.6352500915527344,0.9484965801239014,2.686753511428833,0.1248968169093132,0.8507328629493713,0.8507328629493713,0.0,306.5133972167969,312.0,70365.296875,0.0,4643.8583984375,1.0,278.158447265625,282.925048828125,298.6837158203125,303.27301025390625,293.1499938964844,293.1499938964844,278.45001220703125,38287.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845100402832031,1.0,0.0,0.0,3.5284359455108643,3.528459310531616,8.307259804496425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.1044921875,0.0,1418.6300048828125,1895.4371337890625,0.0,3258.8310546875,0.8802014589309692,1.0,0.0,3.0,1.0,0.0
18029280,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.745031476020813,0.3875259459018707,0.3558108508586883,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114685058594,0.866388738155365,0.6211683750152588,0.5938885807991028,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8787899017333984,0.6494701504707336,0.4575426876544952,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8002174496650696,0.4827184081077575,0.4639884531497955,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6445900201797485,0.2484589517116546,1.155572533607483,284.9114685058594,284.95001220703125,299.2023010253906,295.6713256835937,297.7153625488281,297.1874389648437,284.91162109375,1.0,0.7304731011390686,0.3501710295677185,0.3501710295677185,1.0,1.0,-3.6352500915527344,0.9484965801239014,2.686753511428833,0.1248968169093132,0.8507328629493713,0.8507328629493713,0.0,306.5133972167969,312.0,70365.296875,0.0,4643.8583984375,1.0,278.158447265625,282.925048828125,298.6837158203125,303.27301025390625,293.1499938964844,293.1499938964844,278.45001220703125,38287.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845100402832031,1.0,0.0,0.0,3.5284359455108643,3.528459310531616,8.307259804496425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.1044921875,0.0,1418.6300048828125,1895.4371337890625,0.0,3258.8310546875,0.8802014589309692,1.0,0.0,3.0,1.0,0.0
18029340,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7432956099510193,0.3871047794818878,0.3553500771522522,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.8641021847724915,0.6201226115226746,0.5928007960319519,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8781289458274841,0.6521848440170288,0.4593258202075958,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7983530163764954,0.4824496507644653,0.4636652767658233,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6433384418487549,0.2484933733940124,1.1557042598724363,284.99334716796875,284.95001220703125,299.2104797363281,295.6754150390625,297.7193908691406,297.1910705566406,284.9926147460937,1.0,0.7317822575569153,0.3497514724731445,0.3497514724731445,1.0,1.0,-3.635294198989868,0.9471593499183656,2.6881349086761475,0.1235334277153015,0.9277527928352356,0.9277527928352356,0.0,309.2236633300781,315.0,69770.46875,0.0,4660.83251953125,1.0,278.44146728515625,283.02911376953125,298.6573486328125,303.13018798828125,293.1499938964844,293.1499938964844,278.1499938964844,33704.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777328133583069,1.0,0.0,0.0,3.635624885559082,3.635648488998413,8.819652066449635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.763671875,0.0,1500.1229248046875,1895.4371337890625,0.0,3195.329833984375,0.9004560708999634,1.0,0.0,3.0,1.0,0.0
18029400,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7432956099510193,0.3871047794818878,0.3553500771522522,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.8641021847724915,0.6201226115226746,0.5928007960319519,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8781289458274841,0.6521848440170288,0.4593258202075958,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7983530163764954,0.4824496507644653,0.4636652767658233,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6433384418487549,0.2484933733940124,1.1557042598724363,284.99334716796875,284.95001220703125,299.2104797363281,295.6754150390625,297.7193908691406,297.1910705566406,284.9926147460937,1.0,0.7317822575569153,0.3497514724731445,0.3497514724731445,1.0,1.0,-3.635294198989868,0.9471593499183656,2.6881349086761475,0.1235334277153015,0.9277527928352356,0.9277527928352356,0.0,309.2236633300781,315.0,69770.46875,0.0,4660.83251953125,1.0,278.44146728515625,283.02911376953125,298.6573486328125,303.13018798828125,293.1499938964844,293.1499938964844,278.1499938964844,33704.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777328133583069,1.0,0.0,0.0,3.635624885559082,3.635648488998413,8.819652066449635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.763671875,0.0,1500.1229248046875,1895.4371337890625,0.0,3195.329833984375,0.9004560708999634,1.0,0.0,3.0,1.0,0.0
18029460,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7409597635269165,0.3857844769954681,0.3544882535934448,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117431640625,0.8612016439437866,0.6181321144104004,0.5912962555885315,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8767491579055786,0.6537722945213318,0.4606941938400268,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7958989143371582,0.4814380705356598,0.4630341529846191,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6416847109794617,0.2481360137462616,1.1552814245224,284.9117431640625,284.95001220703125,299.225341796875,295.68328857421875,297.7193908691406,297.1869506835937,284.91192626953125,1.0,0.7330283522605896,0.3493379652500152,0.3493379652500152,1.0,1.0,-3.632833957672119,0.9450597763061525,2.687773942947388,0.1221906617283821,0.8503262400627136,0.8503262400627136,0.0,312.5428466796875,318.0,70306.0078125,0.0,4674.5439453125,1.0,278.1584167480469,282.9256286621094,298.695068359375,303.2782897949219,293.1499938964844,293.1499938964844,278.45001220703125,38248.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834154605865479,1.0,0.0,0.0,3.524944305419922,3.5249674320220947,8.290826372103766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.7861328125,0.0,1414.6871337890625,1895.4371337890625,0.0,3248.579833984375,0.8793707489967346,1.0,0.0,3.0,1.0,0.0
18029520,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7409597635269165,0.3857844769954681,0.3544882535934448,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117431640625,0.8612016439437866,0.6181321144104004,0.5912962555885315,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8767491579055786,0.6537722945213318,0.4606941938400268,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7958989143371582,0.4814380705356598,0.4630341529846191,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6416847109794617,0.2481360137462616,1.1552814245224,284.9117431640625,284.95001220703125,299.225341796875,295.68328857421875,297.7193908691406,297.1869506835937,284.91192626953125,1.0,0.7330283522605896,0.3493379652500152,0.3493379652500152,1.0,1.0,-3.632833957672119,0.9450597763061525,2.687773942947388,0.1221906617283821,0.8503262400627136,0.8503262400627136,0.0,312.5428466796875,318.0,70306.0078125,0.0,4674.5439453125,1.0,278.1584167480469,282.9256286621094,298.695068359375,303.2782897949219,293.1499938964844,293.1499938964844,278.45001220703125,38248.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834154605865479,1.0,0.0,0.0,3.524944305419922,3.5249674320220947,8.290826372103766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.7861328125,0.0,1414.6871337890625,1895.4371337890625,0.0,3248.579833984375,0.8793707489967346,1.0,0.0,3.0,1.0,0.0
18029580,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7396424412727356,0.385490208864212,0.3540712594985962,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030212402344,0.8594902157783508,0.6173690557479858,0.5904034376144409,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.876182496547699,0.6557502746582031,0.4619004130363464,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7944744825363159,0.4812318384647369,0.4627121090888977,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6407278776168823,0.2481478601694107,1.1551399230957031,285.0031433105469,284.95001220703125,299.23980712890625,295.69110107421875,297.7246398925781,297.1896667480469,285.00152587890625,1.0,0.7339203357696533,0.3490402698516845,0.3490402698516845,1.0,1.0,-3.632143020629883,0.9438886642456056,2.6882543563842773,0.1211596578359603,0.9250566959381104,0.9250566959381104,0.0,314.5687255859375,318.0,69654.2734375,0.0,4685.1953125,1.0,278.4267578125,283.0359191894531,298.6625061035156,303.1058959960937,293.1499938964844,293.1499938964844,278.45001220703125,33402.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768554925918579,1.0,0.0,0.0,3.611971616744995,3.611994981765747,8.705264349373465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.697265625,0.0,1472.0401611328125,1895.4371337890625,0.0,3187.105224609375,0.8948941230773926,1.0,0.0,3.0,1.0,0.0
18029640,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7392830848693848,0.3853552043437958,0.3540206551551819,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937744140625,0.858986496925354,0.6170637607574463,0.5901875495910645,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8761290907859802,0.6564807295799255,0.4624719023704529,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7940778136253357,0.4811516404151916,0.4626944661140442,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6404831409454346,0.2481675148010254,1.1553996801376345,284.9938049316406,284.95001220703125,299.2462463378906,295.694580078125,297.726806640625,297.19061279296875,284.9930725097656,1.0,0.7343238592147827,0.3489244878292084,0.3489244878292084,1.0,1.0,-3.63280200958252,0.9437164664268494,2.6890857219696045,0.1208870261907577,0.9277673363685608,0.9277673363685608,0.0,315.251953125,321.0,69734.890625,0.0,4691.28662109375,1.0,278.44146728515625,283.0295104980469,298.6759338378906,303.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,33666.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765076398849487,1.0,0.0,0.0,3.633453130722046,3.633476495742798,8.80911784406635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.3583984375,0.0,1497.4559326171875,1895.4371337890625,0.0,3183.843505859375,0.8999437689781189,1.0,0.0,3.0,1.0,0.0
18029700,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7383535504341125,0.3847150504589081,0.3537374138832092,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788146972656,0.8577916622161865,0.6160973906517029,0.5895994305610657,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8756946325302124,0.6572816371917725,0.4632949233055115,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7930859327316284,0.4806747138500213,0.4625101685523987,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6398462057113647,0.2480217069387436,1.155555009841919,284.8788452148437,284.95001220703125,299.2587280273437,295.7013854980469,297.7283630371094,297.1889038085937,284.8793640136719,1.0,0.7350054383277893,0.3487177193164825,0.3487177193164825,1.0,1.0,-3.632716178894043,0.9430171847343444,2.689699172973633,0.1203629076480865,0.845720112323761,0.845720112323761,0.0,316.7499694824219,321.0,70523.65625,0.0,4700.337890625,1.0,278.1987609863281,282.8990478515625,298.726318359375,303.3663330078125,293.1499938964844,293.1499938964844,278.1499938964844,38229.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814364671707153,1.0,0.0,0.0,3.587040424346924,3.587064266204834,8.585504929214949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.896484375,0.0,1480.6385498046875,1895.4371337890625,0.0,3230.041259765625,0.8906644582748413,1.0,0.0,3.0,1.0,0.0
18029760,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7370278239250183,0.3840302526950836,0.35315802693367,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128112792969,0.8561857342720032,0.6150580644607544,0.5886706113815308,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8748113512992859,0.6580538153648376,0.4638353288173675,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7916878461837769,0.4801247715950012,0.4620517194271087,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6388965249061584,0.2478077411651611,1.1549729108810425,284.9127502441406,284.95001220703125,299.2724914550781,295.7088928222656,297.72967529296875,297.1863708496094,284.91339111328125,1.0,0.7355583906173706,0.3485272228717804,0.3485272228717804,1.0,1.0,-3.6303014755249023,0.9416534304618835,2.688647985458374,0.1196350008249282,0.8509511351585388,0.8509511351585388,0.0,318.5644836425781,324.0,70275.03125,0.0,4704.810546875,1.0,278.1581726074219,282.9267272949219,298.7205505371094,303.3007202148437,293.1499938964844,293.1499938964844,278.45001220703125,38316.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821238279342651,1.0,0.0,0.0,3.522076368331909,3.522099494934082,8.277340839413228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.5986328125,0.0,1412.17724609375,1895.4371337890625,0.0,3236.480712890625,0.8788958787918091,1.0,0.0,3.0,1.0,0.0
18029820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7353995442390442,0.3835959136486053,0.3526817858219147,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9941711425781,0.8540381789207458,0.6139751076698303,0.5875454545021057,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8742249011993408,0.6607591509819031,0.4656051397323608,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7899065017700195,0.4798240065574646,0.4616950154304504,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.637738049030304,0.2478376477956771,1.1550754308700562,284.9942321777344,284.95001220703125,299.3034362792969,295.7257385253906,297.73992919921875,297.1903076171875,284.9934997558594,1.0,0.7368418574333191,0.3481462597846985,0.3481462597846985,1.0,1.0,-3.630190372467041,0.9403889775276184,2.6898014545440674,0.1184639707207679,0.9283453822135924,0.9283453822135924,0.0,321.2760009765625,327.0,69740.703125,0.0,4721.33251953125,1.0,278.4414367675781,283.0293273925781,298.7066955566406,303.1742858886719,293.1499938964844,293.1499938964844,278.1499938964844,33635.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751175999641418,1.0,0.0,0.0,3.633903741836548,3.6339271068573,8.811302336653171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.1962890625,0.0,1497.7169189453125,1895.4371337890625,0.0,3170.8095703125,0.900022566318512,1.0,0.0,3.0,1.0,0.0
18029880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7353995442390442,0.3835959136486053,0.3526817858219147,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9941711425781,0.8540381789207458,0.6139751076698303,0.5875454545021057,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8742249011993408,0.6607591509819031,0.4656051397323608,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7899065017700195,0.4798240065574646,0.4616950154304504,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.637738049030304,0.2478376477956771,1.1550754308700562,284.9942321777344,284.95001220703125,299.3034362792969,295.7257385253906,297.73992919921875,297.1903076171875,284.9934997558594,1.0,0.7368418574333191,0.3481462597846985,0.3481462597846985,1.0,1.0,-3.630190372467041,0.9403889775276184,2.6898014545440674,0.1184639707207679,0.9283453822135924,0.9283453822135924,0.0,321.2760009765625,327.0,69740.703125,0.0,4721.33251953125,1.0,278.4414367675781,283.0293273925781,298.7066955566406,303.1742858886719,293.1499938964844,293.1499938964844,278.1499938964844,33635.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751175999641418,1.0,0.0,0.0,3.633903741836548,3.6339271068573,8.811302336653171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.1962890625,0.0,1497.7169189453125,1895.4371337890625,0.0,3170.8095703125,0.900022566318512,1.0,0.0,3.0,1.0,0.0
18029940,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7332050204277039,0.3822680711746216,0.3518121540546417,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9124450683594,0.8513258695602417,0.6119667291641235,0.5860158801078796,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8729546070098877,0.6623199582099915,0.4669570922851562,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7875707745552063,0.4787836372852325,0.4610360860824585,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6362056732177734,0.2474756240844726,1.154631733894348,284.91241455078125,284.95001220703125,299.33837890625,295.7447509765625,297.7446594238281,297.185546875,284.9125671386719,1.0,0.738064706325531,0.3477652668952942,0.3477652668952942,1.0,1.0,-3.627612352371216,0.938357949256897,2.6892545223236084,0.1172918677330017,0.8512026071548462,0.8512026071548462,0.0,324.5899963378906,330.0,70312.015625,0.0,4734.61474609375,1.0,278.158447265625,282.9252014160156,298.7557678222656,303.3368225097656,293.1499938964844,293.1499938964844,278.45001220703125,38181.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88066166639328,1.0,0.0,0.0,3.525746583938598,3.5257697105407715,8.294600775116123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.4541015625,0.0,1415.04052734375,1895.4371337890625,0.0,3222.78125,0.8795169591903687,1.0,0.0,3.0,1.0,0.0
18030000,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7332050204277039,0.3822680711746216,0.3518121540546417,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9124450683594,0.8513258695602417,0.6119667291641235,0.5860158801078796,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8729546070098877,0.6623199582099915,0.4669570922851562,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7875707745552063,0.4787836372852325,0.4610360860824585,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6362056732177734,0.2474756240844726,1.154631733894348,284.91241455078125,284.95001220703125,299.33837890625,295.7447509765625,297.7446594238281,297.185546875,284.9125671386719,1.0,0.738064706325531,0.3477652668952942,0.3477652668952942,1.0,1.0,-3.627612352371216,0.938357949256897,2.6892545223236084,0.1172918677330017,0.8512026071548462,0.8512026071548462,0.0,324.5899963378906,330.0,70312.015625,0.0,4734.61474609375,1.0,278.158447265625,282.9252014160156,298.7557678222656,303.3368225097656,293.1499938964844,293.1499938964844,278.45001220703125,38181.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88066166639328,1.0,0.0,0.0,3.525746583938598,3.5257697105407715,8.294600775116123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.4541015625,0.0,1415.04052734375,1895.4371337890625,0.0,3222.78125,0.8795169591903687,1.0,0.0,3.0,1.0,0.0
18030060,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7316279411315918,0.381829172372818,0.3513353168964386,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947204589844,0.84925776720047,0.6108792424201965,0.5848931074142456,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8724116086959839,0.6650216579437256,0.4687264561653137,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7858394384384155,0.4784696102142334,0.4606693983078003,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6350937485694885,0.2475045323371887,1.1547333002090454,284.9947509765625,284.95001220703125,299.3766784667969,295.7655334472656,297.7569580078125,297.1896667480469,284.9940185546875,1.0,0.7393395900726318,0.3474198281764984,0.3474198281764984,1.0,1.0,-3.6274900436401367,0.9371996521949768,2.6902904510498047,0.116258755326271,0.9293044805526732,0.9293044805526732,0.0,327.29473876953125,318.0,69773.78125,0.0,4751.0478515625,1.0,278.44146728515625,283.0289001464844,298.74627685546875,303.2153015136719,293.1499938964844,293.1499938964844,278.1499938964844,33612.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736300468444824,1.0,0.0,0.0,3.636037349700928,3.63606071472168,8.821652386359347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.185546875,0.0,1499.8946533203125,1895.4371337890625,0.0,3156.859130859375,0.900484561920166,1.0,0.0,3.0,1.0,0.0
18030120,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7316279411315918,0.381829172372818,0.3513353168964386,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947204589844,0.84925776720047,0.6108792424201965,0.5848931074142456,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8724116086959839,0.6650216579437256,0.4687264561653137,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7858394384384155,0.4784696102142334,0.4606693983078003,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6350937485694885,0.2475045323371887,1.1547333002090454,284.9947509765625,284.95001220703125,299.3766784667969,295.7655334472656,297.7569580078125,297.1896667480469,284.9940185546875,1.0,0.7393395900726318,0.3474198281764984,0.3474198281764984,1.0,1.0,-3.6274900436401367,0.9371996521949768,2.6902904510498047,0.116258755326271,0.9293044805526732,0.9293044805526732,0.0,327.29473876953125,318.0,69773.78125,0.0,4751.0478515625,1.0,278.44146728515625,283.0289001464844,298.74627685546875,303.2153015136719,293.1499938964844,293.1499938964844,278.1499938964844,33612.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736300468444824,1.0,0.0,0.0,3.636037349700928,3.63606071472168,8.821652386359347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.185546875,0.0,1499.8946533203125,1895.4371337890625,0.0,3156.859130859375,0.900484561920166,1.0,0.0,3.0,1.0,0.0
18030180,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7326392531394958,0.3805221915245056,0.3502084910869598,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114074707031,0.8505154848098755,0.6088773608207703,0.5830838084220886,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8754008412361145,0.6665839552879333,0.4698694050312042,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7873597145080566,0.4774297773838043,0.4597249627113342,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6363349556922913,0.2471566796302795,1.152989387512207,284.9114074707031,284.95001220703125,299.41766357421875,295.7876281738281,297.7632751464844,297.1849975585937,284.9114990234375,1.0,0.7365149855613708,0.3470743596553802,0.3470743596553802,1.0,1.0,-3.622111797332764,0.9344226717948914,2.6876890659332275,0.1150419414043426,0.8508762717247009,0.8508762717247009,0.0,323.37066650390625,306.0,70313.3359375,0.0,4711.6044921875,1.0,278.158447265625,282.9238586425781,298.7982788085937,303.38018798828125,293.1499938964844,293.1499938964844,278.45001220703125,38228.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791181445121765,1.0,0.0,0.0,3.526796102523804,3.526819229125977,8.29953933134675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.544921875,0.0,1416.483154296875,1895.4371337890625,0.0,3208.3154296875,0.8797783255577087,1.0,0.0,3.0,1.0,0.0
18030240,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7326392531394958,0.3805221915245056,0.3502084910869598,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114074707031,0.8505154848098755,0.6088773608207703,0.5830838084220886,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8754008412361145,0.6665839552879333,0.4698694050312042,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7873597145080566,0.4774297773838043,0.4597249627113342,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6363349556922913,0.2471566796302795,1.152989387512207,284.9114074707031,284.95001220703125,299.41766357421875,295.7876281738281,297.7632751464844,297.1849975585937,284.9114990234375,1.0,0.7365149855613708,0.3470743596553802,0.3470743596553802,1.0,1.0,-3.622111797332764,0.9344226717948914,2.6876890659332275,0.1150419414043426,0.8508762717247009,0.8508762717247009,0.0,323.37066650390625,306.0,70313.3359375,0.0,4711.6044921875,1.0,278.158447265625,282.9238586425781,298.7982788085937,303.38018798828125,293.1499938964844,293.1499938964844,278.45001220703125,38228.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791181445121765,1.0,0.0,0.0,3.526796102523804,3.526819229125977,8.29953933134675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.544921875,0.0,1416.483154296875,1895.4371337890625,0.0,3208.3154296875,0.8797783255577087,1.0,0.0,3.0,1.0,0.0
18030300,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7340124249458313,0.3803058862686157,0.3496619462966919,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126953125,0.8521857857704163,0.6083107590675354,0.5821754336357117,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8780548572540283,0.6679319739341736,0.4704805016517639,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7891258001327515,0.4772484004497528,0.4592213630676269,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6376703381538391,0.2471624016761779,1.151818037033081,285.0126647949219,284.95001220703125,299.43896484375,295.7990417480469,297.76983642578125,297.1869506835937,285.01239013671875,1.0,0.7343552708625793,0.3469016551971435,0.3469016551971435,1.0,1.0,-3.619075536727905,0.932934820652008,2.686140775680542,0.1142635494470596,0.9232024550437928,0.9232024550437928,0.0,319.6239929199219,306.0,69553.9765625,0.0,4679.9345703125,1.0,278.3988037109375,283.0415344238281,298.7671203613281,303.1825866699219,293.1499938964844,293.1499938964844,278.45001220703125,33932.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735577464103699,1.0,0.0,0.0,3.577864646911621,3.577887535095215,8.541637157577497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.2158203125,0.0,1439.225341796875,1895.4371337890625,0.0,3156.181396484375,0.8891600370407104,1.0,0.0,3.0,1.0,0.0
18030360,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7361035943031311,0.3801735639572143,0.3493804335594177,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9919738769531,0.8546662330627441,0.6078429818153381,0.5815610885620117,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8816021084785461,0.6693522334098816,0.4713487923145294,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7916839122772217,0.4771676063537597,0.4589575231075287,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.63961261510849,0.2472598403692245,1.1512893438339231,284.9920654296875,284.95001220703125,299.4606628417969,295.8106384277344,297.7773132324219,297.1899108886719,284.9908752441406,1.0,0.7320046424865723,0.3467524647712707,0.3467524647712707,1.0,1.0,-3.618087530136109,0.9321436285972596,2.685944080352783,0.113778531551361,0.926920771598816,0.926920771598816,0.0,314.9381408691406,294.0,69721.71875,0.0,4648.21875,1.0,278.4423217773437,283.0265808105469,298.78985595703125,303.2568664550781,293.1499938964844,293.1499938964844,278.1499938964844,33627.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718680143356323,1.0,0.0,0.0,3.6362497806549072,3.636273145675659,8.822683525977482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.9619140625,0.0,1500.2369384765625,1895.4371337890625,0.0,3140.3330078125,0.9002671837806702,1.0,0.0,3.0,1.0,0.0
18030420,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7401139140129089,0.3790033161640167,0.3481602668762207,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.8596138954162598,0.6059401631355286,0.5796154737472534,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8886212110519409,0.671015739440918,0.4723954200744629,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7967591881752014,0.4762235879898071,0.4578734338283539,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.643531084060669,0.2470355480909347,1.1489956378936768,284.9113464355469,284.95001220703125,299.5050048828125,295.83416748046875,297.7853088378906,297.1863708496094,284.9114685058594,1.0,0.7265337109565735,0.3464540839195251,0.3464540839195251,1.0,1.0,-3.611483573913574,0.9291476607322692,2.68233585357666,0.1125752031803131,0.8494902849197388,0.8494902849197388,0.0,305.20391845703125,282.0,70221.5546875,0.0,4569.77978515625,1.0,278.15850830078125,282.9248352050781,298.8438720703125,303.4203186035156,293.1499938964844,293.1499938964844,278.45001220703125,38279.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87718665599823,1.0,0.0,0.0,3.521498680114746,3.521521806716919,8.274625997728435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.3740234375,0.0,1411.305908203125,1895.4371337890625,0.0,3190.2099609375,0.8786595463752747,1.0,0.0,3.0,1.0,0.0
18030480,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7401139140129089,0.3790033161640167,0.3481602668762207,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.8596138954162598,0.6059401631355286,0.5796154737472534,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8886212110519409,0.671015739440918,0.4723954200744629,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7967591881752014,0.4762235879898071,0.4578734338283539,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.643531084060669,0.2470355480909347,1.1489956378936768,284.9113464355469,284.95001220703125,299.5050048828125,295.83416748046875,297.7853088378906,297.1863708496094,284.9114685058594,1.0,0.7265337109565735,0.3464540839195251,0.3464540839195251,1.0,1.0,-3.611483573913574,0.9291476607322692,2.68233585357666,0.1125752031803131,0.8494902849197388,0.8494902849197388,0.0,305.20391845703125,282.0,70221.5546875,0.0,4569.77978515625,1.0,278.15850830078125,282.9248352050781,298.8438720703125,303.4203186035156,293.1499938964844,293.1499938964844,278.45001220703125,38279.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87718665599823,1.0,0.0,0.0,3.521498680114746,3.521521806716919,8.274625997728435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.3740234375,0.0,1411.305908203125,1895.4371337890625,0.0,3190.2099609375,0.8786595463752747,1.0,0.0,3.0,1.0,0.0
