time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7455965280532837,0.3787589371204376,0.3473338484764099,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9926147460937,0.8662479519844055,0.604986846446991,0.5780693888664246,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8975034356117249,0.6738725304603577,0.4738636314868927,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8033788204193115,0.4760417342185974,0.4570800364017486,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6486839652061462,0.2472505867481231,1.14729905128479,284.99267578125,284.95001220703125,299.54998779296875,295.8578186035156,297.8004150390625,297.19207763671875,284.9919128417969,1.0,0.7206522822380066,0.3461557030677795,0.3461557030677795,1.0,1.0,-3.607392311096192,0.926931381225586,2.680460929870605,0.1113929077982902,0.9258556962013244,0.9258556962013244,0.0,293.9104309082031,270.0,69630.4375,0.0,4488.916015625,1.0,278.4414367675781,283.0283508300781,298.83746337890625,303.2988586425781,293.1499938964844,293.1499938964844,278.1499938964844,33706.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699231147766113,1.0,0.0,0.0,3.628913402557373,3.628936767578125,8.787118872533028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.2958984375,0.0,1492.77099609375,1895.4371337890625,0.0,3122.089599609375,0.8989429473876953,1.0,0.0,3.0,1.0,0.0
18030600,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7455965280532837,0.3787589371204376,0.3473338484764099,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9926147460937,0.8662479519844055,0.604986846446991,0.5780693888664246,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8975034356117249,0.6738725304603577,0.4738636314868927,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8033788204193115,0.4760417342185974,0.4570800364017486,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6486839652061462,0.2472505867481231,1.14729905128479,284.99267578125,284.95001220703125,299.54998779296875,295.8578186035156,297.8004150390625,297.19207763671875,284.9919128417969,1.0,0.7206522822380066,0.3461557030677795,0.3461557030677795,1.0,1.0,-3.607392311096192,0.926931381225586,2.680460929870605,0.1113929077982902,0.9258556962013244,0.9258556962013244,0.0,293.9104309082031,270.0,69630.4375,0.0,4488.916015625,1.0,278.4414367675781,283.0283508300781,298.83746337890625,303.2988586425781,293.1499938964844,293.1499938964844,278.1499938964844,33706.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699231147766113,1.0,0.0,0.0,3.628913402557373,3.628936767578125,8.787118872533028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.2958984375,0.0,1492.77099609375,1895.4371337890625,0.0,3122.089599609375,0.8989429473876953,1.0,0.0,3.0,1.0,0.0
18030660,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7511476278305054,0.3776749074459076,0.3461339771747589,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91162109375,0.8730647563934326,0.6031579971313477,0.5761305093765259,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9065577387809752,0.6756035685539246,0.4749115109443664,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8100081086158752,0.4751667082309723,0.4560005664825439,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6540790796279907,0.2471181601285934,1.145154595375061,284.91162109375,284.95001220703125,299.5950012207031,295.88116455078125,297.8090209960937,297.1890869140625,284.9117431640625,1.0,0.7144706845283508,0.3459048569202423,0.3459048569202423,1.0,1.0,-3.6010067462921143,0.924153447151184,2.67685341835022,0.1103556230664253,0.8485277891159058,0.8485277891159058,0.0,282.740966796875,258.0,70141.2265625,0.0,4402.74951171875,1.0,278.1584777832031,282.9259338378906,298.8910217285156,303.4628601074219,293.1499938964844,293.1499938964844,278.45001220703125,38271.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752298951148987,1.0,0.0,0.0,3.516579389572144,3.5166025161743164,8.251523695435026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.7880859375,0.0,1406.1116943359375,1895.4371337890625,0.0,3171.862548828125,0.8775405287742615,1.0,0.0,3.0,1.0,0.0
18030720,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7511476278305054,0.3776749074459076,0.3461339771747589,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91162109375,0.8730647563934326,0.6031579971313477,0.5761305093765259,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9065577387809752,0.6756035685539246,0.4749115109443664,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8100081086158752,0.4751667082309723,0.4560005664825439,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6540790796279907,0.2471181601285934,1.145154595375061,284.91162109375,284.95001220703125,299.5950012207031,295.88116455078125,297.8090209960937,297.1890869140625,284.9117431640625,1.0,0.7144706845283508,0.3459048569202423,0.3459048569202423,1.0,1.0,-3.6010067462921143,0.924153447151184,2.67685341835022,0.1103556230664253,0.8485277891159058,0.8485277891159058,0.0,282.740966796875,258.0,70141.2265625,0.0,4402.74951171875,1.0,278.1584777832031,282.9259338378906,298.8910217285156,303.4628601074219,293.1499938964844,293.1499938964844,278.45001220703125,38271.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752298951148987,1.0,0.0,0.0,3.516579389572144,3.5166025161743164,8.251523695435026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.7880859375,0.0,1406.1116943359375,1895.4371337890625,0.0,3171.862548828125,0.8775405287742615,1.0,0.0,3.0,1.0,0.0
18030780,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7565807104110718,0.3775409460067749,0.3454427123069763,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.998291015625,0.8796077966690063,0.6024487614631653,0.5748513340950012,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.915579080581665,0.6779586672782898,0.476048856973648,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.815993070602417,0.4750654399394989,0.4553303122520447,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6592161655426025,0.2473385483026504,1.1437879800796509,284.99835205078125,284.95001220703125,299.63055419921875,295.8993835449219,297.8213195800781,297.1940002441406,284.99725341796875,1.0,0.7094401717185974,0.3457041680812835,0.3457041680812835,1.0,1.0,-3.597545623779297,0.922447919845581,2.675097703933716,0.1094916388392448,0.922644853591919,0.922644853591919,0.0,273.1898193359375,258.0,69504.7421875,0.0,4334.69873046875,1.0,278.43243408203125,283.03302001953125,298.8719482421875,303.3127746582031,293.1499938964844,293.1499938964844,278.45001220703125,33493.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682631254196167,1.0,0.0,0.0,3.6107394695281982,3.610762596130371,8.699325348970888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.65234375,0.0,1471.372314453125,1895.4371337890625,0.0,3106.517333984375,0.894521176815033,1.0,0.0,3.0,1.0,0.0
18030840,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7581213116645813,0.3774880766868591,0.3453372418880462,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99273681640625,0.8814394474029541,0.6022575497627258,0.5746095180511475,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.918128788471222,0.678510308265686,0.476395845413208,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8176263570785522,0.4750359952449798,0.4552302062511444,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.660666286945343,0.2474027723073959,1.143655776977539,284.9927978515625,284.95001220703125,299.63934326171875,295.9038391113281,297.82421875,297.1950378417969,284.9920349121094,1.0,0.7082104086875916,0.3456540107727051,0.3456540107727051,1.0,1.0,-3.597266674041748,0.9221996068954468,2.675067186355591,0.1093576774001121,0.9249813556671144,0.9249813556671144,0.0,270.7286682128906,246.0,69561.4375,0.0,4318.82666015625,1.0,278.4413757324219,283.0290832519531,298.8839416503906,303.3417053222656,293.1499938964844,293.1499938964844,278.1499938964844,33689.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680625557899475,1.0,0.0,0.0,3.6246917247772217,3.6247150897979736,8.766685368755134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.3955078125,0.0,1488.0291748046875,1895.4371337890625,0.0,3104.635986328125,0.897983729839325,1.0,0.0,3.0,1.0,0.0
18030900,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7617754936218262,0.3769885599613189,0.3448964953422546,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8779602050781,0.8858193159103394,0.6013946533203125,0.5738171935081482,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9243072271347046,0.6793996095657349,0.4770706593990326,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8214951157569885,0.474652349948883,0.4548376798629761,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6641734838485718,0.2473947554826736,1.1430360078811646,284.87799072265625,284.95001220703125,299.6610412597656,295.9147644042969,297.8285827636719,297.1938781738281,284.8785400390625,1.0,0.7050836086273193,0.3455286026000976,0.3455286026000976,1.0,1.0,-3.595384359359741,0.9212138056755066,2.67417049407959,0.1089805662631988,0.842735767364502,0.842735767364502,0.0,264.8169860839844,246.0,70318.3515625,0.0,4277.46484375,1.0,278.198974609375,282.8993225097656,298.9387512207031,303.5673828125,293.1499938964844,293.1499938964844,278.1499938964844,38323.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729130029678345,1.0,0.0,0.0,3.576323270797729,3.57634711265564,8.534279345440154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.44140625,0.0,1469.767333984375,1895.4371337890625,0.0,3150.134521484375,0.8883159756660461,1.0,0.0,3.0,1.0,0.0
18030960,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7651076912879944,0.3764534592628479,0.3441725671291351,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.8898714184761047,0.600477933883667,0.572706401348114,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9301155805587769,0.6802709102630615,0.4774598181247711,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8250402212142944,0.4742061197757721,0.4541823863983154,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6674383878707886,0.2473268955945968,1.1417135000228882,284.91259765625,284.95001220703125,299.6823425292969,295.9253845214844,297.8323669433594,297.1921081542969,284.9131774902344,1.0,0.7018139958381653,0.3454174995422363,0.3454174995422363,1.0,1.0,-3.5912673473358154,0.919590413570404,2.6716768741607666,0.1084002330899238,0.8483371734619141,0.8483371734619141,0.0,259.2005920410156,234.0,70055.953125,0.0,4232.01806640625,1.0,278.15826416015625,282.927978515625,298.9361572265625,303.504150390625,293.1499938964844,293.1499938964844,278.45001220703125,38365.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735077977180481,1.0,0.0,0.0,3.510327339172364,3.510350465774536,8.222208975894318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.1357421875,0.0,1400.27783203125,1895.4371337890625,0.0,3155.712646484375,0.8763439655303955,1.0,0.0,3.0,1.0,0.0
18031020,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7737110257148743,0.3763028681278229,0.3434004187583923,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99249267578125,0.8999989628791809,0.5996145009994507,0.571211576461792,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9440632462501526,0.6832026839256287,0.4789533019065857,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8337868452072144,0.4741103649139404,0.4534369707107544,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6755566596984863,0.2476567775011062,1.140387773513794,284.9925231933594,284.95001220703125,299.7232971191406,295.9454650878906,297.8467102050781,297.1980285644531,284.99176025390625,1.0,0.6954165101051331,0.345195323228836,0.345195323228836,1.0,1.0,-3.5878374576568604,0.9178255796432496,2.6700117588043213,0.1075133830308914,0.9240403175354004,0.9240403175354004,0.0,247.01907348632807,222.0,69498.109375,0.0,4148.2734375,1.0,278.4413452148437,283.02935791015625,298.9263000488281,303.38134765625,293.1499938964844,293.1499938964844,278.1499938964844,33685.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664721250534058,1.0,0.0,0.0,3.62111496925354,3.621138334274292,8.749392463869299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.203125,0.0,1484.0889892578125,1895.4371337890625,0.0,3089.715576171875,0.8971741795539856,1.0,0.0,3.0,1.0,0.0
18031080,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7737110257148743,0.3763028681278229,0.3434004187583923,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99249267578125,0.8999989628791809,0.5996145009994507,0.571211576461792,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9440632462501526,0.6832026839256287,0.4789533019065857,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8337868452072144,0.4741103649139404,0.4534369707107544,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6755566596984863,0.2476567775011062,1.140387773513794,284.9925231933594,284.95001220703125,299.7232971191406,295.9454650878906,297.8467102050781,297.1980285644531,284.99176025390625,1.0,0.6954165101051331,0.345195323228836,0.345195323228836,1.0,1.0,-3.5878374576568604,0.9178255796432496,2.6700117588043213,0.1075133830308914,0.9240403175354004,0.9240403175354004,0.0,247.01907348632807,222.0,69498.109375,0.0,4148.2734375,1.0,278.4413452148437,283.02935791015625,298.9263000488281,303.38134765625,293.1499938964844,293.1499938964844,278.1499938964844,33685.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664721250534058,1.0,0.0,0.0,3.62111496925354,3.621138334274292,8.749392463869299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.203125,0.0,1484.0889892578125,1895.4371337890625,0.0,3089.715576171875,0.8971741795539856,1.0,0.0,3.0,1.0,0.0
18031140,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7823740243911743,0.3753052651882171,0.342260330915451,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91192626953125,0.9105167388916016,0.5978736281394958,0.5693353414535522,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9574193358421326,0.6849756836891174,0.4800196886062622,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8426883816719055,0.4733143448829651,0.4524132311344147,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6838836073875427,0.2476211041212082,1.1386022567749023,284.9118957519531,284.95001220703125,299.7616271972656,295.963623046875,297.85357666015625,297.19500732421875,284.9119873046875,1.0,0.6889203190803528,0.3449731171131134,0.3449731171131134,1.0,1.0,-3.582120180130005,0.915354311466217,2.666765689849853,0.1066168323159217,0.8471136093139648,0.8471136093139648,0.0,235.41256713867188,210.0,70002.359375,0.0,4062.22265625,1.0,278.1585388183594,282.9274597167969,298.9747619628906,303.5404052734375,293.1499938964844,293.1499938964844,278.45001220703125,38260.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720419406890869,1.0,0.0,0.0,3.5086028575897217,3.5086259841918945,8.214132662942575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.5849609375,0.0,1397.7298583984375,1895.4371337890625,0.0,3141.964599609375,0.8757664561271667,1.0,0.0,3.0,1.0,0.0
18031200,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7823740243911743,0.3753052651882171,0.342260330915451,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91192626953125,0.9105167388916016,0.5978736281394958,0.5693353414535522,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9574193358421326,0.6849756836891174,0.4800196886062622,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8426883816719055,0.4733143448829651,0.4524132311344147,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6838836073875427,0.2476211041212082,1.1386022567749023,284.9118957519531,284.95001220703125,299.7616271972656,295.963623046875,297.85357666015625,297.19500732421875,284.9119873046875,1.0,0.6889203190803528,0.3449731171131134,0.3449731171131134,1.0,1.0,-3.582120180130005,0.915354311466217,2.666765689849853,0.1066168323159217,0.8471136093139648,0.8471136093139648,0.0,235.41256713867188,210.0,70002.359375,0.0,4062.22265625,1.0,278.1585388183594,282.9274597167969,298.9747619628906,303.5404052734375,293.1499938964844,293.1499938964844,278.45001220703125,38260.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720419406890869,1.0,0.0,0.0,3.5086028575897217,3.5086259841918945,8.214132662942575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.5849609375,0.0,1397.7298583984375,1895.4371337890625,0.0,3141.964599609375,0.8757664561271667,1.0,0.0,3.0,1.0,0.0
18031260,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7929816246032715,0.3751798570156097,0.3415151238441467,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921569824219,0.9241659641265868,0.597037136554718,0.5678704977035522,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9719546437263488,0.6879133582115173,0.4815212488174438,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8535385131835938,0.4732441902160644,0.4516950249671936,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6938114762306213,0.2479850947856903,1.137433648109436,284.9922180175781,284.95001220703125,299.79656982421875,295.9795227050781,297.8663330078125,297.2007751464844,284.991455078125,1.0,0.682442307472229,0.344786524772644,0.344786524772644,1.0,1.0,-3.5789904594421387,0.9137935638427734,2.665196895599365,0.1058551296591758,0.9228451251983644,0.9228451251983644,0.0,223.1871337890625,198.0,69423.9453125,0.0,3979.354736328125,1.0,278.4413146972656,283.0297241210937,298.96124267578125,303.4132080078125,293.1499938964844,293.1499938964844,278.1499938964844,33692.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865195631980896,1.0,0.0,0.0,3.616957426071167,3.616980791091919,8.729314231459284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.19140625,0.0,1479.609130859375,1895.4371337890625,0.0,3077.740478515625,0.8962432742118835,1.0,0.0,3.0,1.0,0.0
18031320,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7929816246032715,0.3751798570156097,0.3415151238441467,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921569824219,0.9241659641265868,0.597037136554718,0.5678704977035522,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9719546437263488,0.6879133582115173,0.4815212488174438,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8535385131835938,0.4732441902160644,0.4516950249671936,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6938114762306213,0.2479850947856903,1.137433648109436,284.9922180175781,284.95001220703125,299.79656982421875,295.9795227050781,297.8663330078125,297.2007751464844,284.991455078125,1.0,0.682442307472229,0.344786524772644,0.344786524772644,1.0,1.0,-3.5789904594421387,0.9137935638427734,2.665196895599365,0.1058551296591758,0.9228451251983644,0.9228451251983644,0.0,223.1871337890625,198.0,69423.9453125,0.0,3979.354736328125,1.0,278.4413146972656,283.0297241210937,298.96124267578125,303.4132080078125,293.1499938964844,293.1499938964844,278.1499938964844,33692.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865195631980896,1.0,0.0,0.0,3.616957426071167,3.616980791091919,8.729314231459284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.19140625,0.0,1479.609130859375,1895.4371337890625,0.0,3077.740478515625,0.8962432742118835,1.0,0.0,3.0,1.0,0.0
18031380,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8037222623825073,0.3742117285728454,0.3403991758823395,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119567871094,0.938353955745697,0.5953287482261658,0.5660219192504883,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9851318001747132,0.6896837949752808,0.4825857579708099,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8649210929870605,0.4724765717983246,0.4506957828998565,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.703986644744873,0.2479827553033828,1.135791301727295,284.9119567871094,284.95001220703125,299.8275146484375,295.9927673339844,297.8712463378906,297.1976013183594,284.9119873046875,1.0,0.6758731603622437,0.3445999324321747,0.3445999324321747,1.0,1.0,-3.5735349655151367,0.9115186333656312,2.6620163917541504,0.1050778850913047,0.8460938930511475,0.8460938930511475,0.0,211.5636749267578,186.0,69915.7109375,0.0,3894.34326171875,1.0,278.1585693359375,282.9283142089844,299.0047607421875,303.5667419433594,293.1499938964844,293.1499938964844,278.45001220703125,38268.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709378242492676,1.0,0.0,0.0,3.50370454788208,3.503727436065674,8.191213396457897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.34765625,0.0,1392.7122802734375,1895.4371337890625,0.0,3131.607666015625,0.8746886849403381,1.0,0.0,3.0,1.0,0.0
18031440,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8037222623825073,0.3742117285728454,0.3403991758823395,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119567871094,0.938353955745697,0.5953287482261658,0.5660219192504883,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9851318001747132,0.6896837949752808,0.4825857579708099,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8649210929870605,0.4724765717983246,0.4506957828998565,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.703986644744873,0.2479827553033828,1.135791301727295,284.9119567871094,284.95001220703125,299.8275146484375,295.9927673339844,297.8712463378906,297.1976013183594,284.9119873046875,1.0,0.6758731603622437,0.3445999324321747,0.3445999324321747,1.0,1.0,-3.5735349655151367,0.9115186333656312,2.6620163917541504,0.1050778850913047,0.8460938930511475,0.8460938930511475,0.0,211.5636749267578,186.0,69915.7109375,0.0,3894.34326171875,1.0,278.1585693359375,282.9283142089844,299.0047607421875,303.5667419433594,293.1499938964844,293.1499938964844,278.45001220703125,38268.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709378242492676,1.0,0.0,0.0,3.50370454788208,3.503727436065674,8.191213396457897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.34765625,0.0,1392.7122802734375,1895.4371337890625,0.0,3131.607666015625,0.8746886849403381,1.0,0.0,3.0,1.0,0.0
18031500,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.809675931930542,0.3741280138492584,0.3399026989936828,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126342773437,0.946150004863739,0.5948814153671265,0.5651507377624512,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.99173241853714,0.6911263465881348,0.4831997156143188,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8713924884796143,0.4724105298519134,0.4502225816249847,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7095815539360046,0.248141810297966,1.1349269151687622,285.0126037597656,284.95001220703125,299.8412780761719,295.9982604980469,297.87628173828125,297.1999816894531,285.01220703125,1.0,0.6725428700447083,0.3445066213607788,0.3445066213607788,1.0,1.0,-3.5710129737854004,0.910449743270874,2.6605632305145264,0.1045857220888137,0.918074667453766,0.918074667453766,0.0,205.5974578857422,186.0,69174.2421875,0.0,3851.524658203125,1.0,278.3982238769531,283.0449523925781,298.9683837890625,303.36480712890625,293.1499938964844,293.1499938964844,278.45001220703125,33902.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656182289123535,1.0,0.0,0.0,3.555492877960205,3.55551552772522,8.435151812591357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.8515625,0.0,1415.258544921875,1895.4371337890625,0.0,3081.70556640625,0.8841660618782043,1.0,0.0,3.0,1.0,0.0
18031560,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8163236379623413,0.3741063475608825,0.339670330286026,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9907531738281,0.9548754692077636,0.5945149064064026,0.5645768046379089,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9985949397087096,0.6926217675209045,0.4840099215507507,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8789389729499817,0.4724280536174774,0.4499968886375427,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7157313227653503,0.2483751326799392,1.134752631187439,284.9908142089844,284.95001220703125,299.853759765625,296.0029296875,297.881591796875,297.2031555175781,284.9895935058594,1.0,0.6693137884140015,0.3444182574748993,0.3444182574748993,1.0,1.0,-3.57041335105896,0.9099798202514648,2.660433530807495,0.1043409779667854,0.9207292795181274,0.9207292795181274,0.0,199.3704071044922,189.0,69333.1640625,0.0,3812.163330078125,1.0,278.4421081542969,283.0289611816406,298.9849548339844,303.4333801269531,293.1499938964844,293.1499938964844,278.1499938964844,33634.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642488121986389,1.0,0.0,0.0,3.6139094829559326,3.613932847976685,8.714607702131616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.662109375,0.0,1475.8631591796875,1895.4371337890625,0.0,3068.858642578125,0.8952450156211853,1.0,0.0,3.0,1.0,0.0
18031620,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8165671229362488,0.3730752766132355,0.3389451205730438,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.9550622701644896,0.5927560329437256,0.5631487369537354,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.695360004901886,0.4847099184989929,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8794717788696289,0.4716077148914337,0.4494148194789886,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7165177464485168,0.2483301609754562,1.135112166404724,284.9095764160156,284.95001220703125,299.8746643066406,296.0096435546875,297.8852233886719,297.2024230957031,284.9084777832031,1.0,0.6657754182815552,0.3442414999008178,0.3442414999008178,1.0,1.0,-3.5488486289978027,0.9026631712913512,2.646185398101806,0.1056504398584365,0.8423241376876831,0.8423241376876831,0.0,197.8800201416016,192.0,69628.8671875,0.0,3769.474853515625,1.0,278.1586303710937,282.927490234375,299.0221252441406,303.5748291015625,293.1499938964844,293.1499938964844,278.45001220703125,38435.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701377511024475,1.0,0.0,0.0,3.4924886226654053,3.492511749267578,8.138855491779395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.9296875,0.0,1382.327392578125,1895.4371337890625,0.0,3124.102783203125,0.8723284006118774,1.0,0.0,3.0,1.0,0.0
18031680,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8165671229362488,0.3730752766132355,0.3389451205730438,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.9550622701644896,0.5927560329437256,0.5631487369537354,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.695360004901886,0.4847099184989929,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8794717788696289,0.4716077148914337,0.4494148194789886,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7165177464485168,0.2483301609754562,1.135112166404724,284.9095764160156,284.95001220703125,299.8746643066406,296.0096435546875,297.8852233886719,297.2024230957031,284.9084777832031,1.0,0.6657754182815552,0.3442414999008178,0.3442414999008178,1.0,1.0,-3.5488486289978027,0.9026631712913512,2.646185398101806,0.1056504398584365,0.8423241376876831,0.8423241376876831,0.0,197.8800201416016,192.0,69628.8671875,0.0,3769.474853515625,1.0,278.1586303710937,282.927490234375,299.0221252441406,303.5748291015625,293.1499938964844,293.1499938964844,278.45001220703125,38435.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701377511024475,1.0,0.0,0.0,3.4924886226654053,3.492511749267578,8.138855491779395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.9296875,0.0,1382.327392578125,1895.4371337890625,0.0,3124.102783203125,0.8723284006118774,1.0,0.0,3.0,1.0,0.0
18031740,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.820606529712677,0.3729173839092254,0.3384672701358795,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99029541015625,0.9601540565490724,0.591911256313324,0.5619859099388123,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.699619710445404,0.4771960973739624,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8843241333961487,0.4715216159820556,0.4489921033382416,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7204931378364563,0.2487029731273651,1.1354475021362305,284.9903259277344,284.95001220703125,299.8895263671875,296.0125427246094,297.89666748046875,297.2128601074219,284.9896850585937,1.0,0.6653648614883423,0.3440647721290588,0.3440647721290588,1.0,1.0,-3.557401895523072,0.9048672318458556,2.6525347232818604,0.1024146005511283,0.9171323776245116,0.9171323776245116,0.0,194.18524169921875,195.0,69102.6171875,0.0,3747.718994140625,1.0,278.441162109375,283.03131103515625,298.99566650390625,303.43145751953125,293.1499938964844,293.1499938964844,278.1499938964844,33775.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635314106941223,1.0,0.0,0.0,3.598675489425659,3.598698616027832,8.641291628919134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.05078125,0.0,1460.4007568359375,1895.4371337890625,0.0,3062.12890625,0.8922337889671326,1.0,0.0,3.0,1.0,0.0
18031800,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.820606529712677,0.3729173839092254,0.3384672701358795,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99029541015625,0.9601540565490724,0.591911256313324,0.5619859099388123,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.699619710445404,0.4771960973739624,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8843241333961487,0.4715216159820556,0.4489921033382416,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7204931378364563,0.2487029731273651,1.1354475021362305,284.9903259277344,284.95001220703125,299.8895263671875,296.0125427246094,297.89666748046875,297.2128601074219,284.9896850585937,1.0,0.6653648614883423,0.3440647721290588,0.3440647721290588,1.0,1.0,-3.557401895523072,0.9048672318458556,2.6525347232818604,0.1024146005511283,0.9171323776245116,0.9171323776245116,0.0,194.18524169921875,195.0,69102.6171875,0.0,3747.718994140625,1.0,278.441162109375,283.03131103515625,298.99566650390625,303.43145751953125,293.1499938964844,293.1499938964844,278.1499938964844,33775.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635314106941223,1.0,0.0,0.0,3.598675489425659,3.598698616027832,8.641291628919134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.05078125,0.0,1460.4007568359375,1895.4371337890625,0.0,3062.12890625,0.8922337889671326,1.0,0.0,3.0,1.0,0.0
18031860,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8193332552909851,0.371877372264862,0.3377338349819183,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140625,0.9583699703216552,0.5901678204536438,0.560571551322937,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7024449706077576,0.4785260558128357,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8830943703651428,0.470699667930603,0.4484123587608337,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7199452519416809,0.2486567050218582,1.1358680725097656,284.9140625,284.95001220703125,299.8976745605469,296.01123046875,297.8977966308594,297.2120666503906,284.9140625,1.0,0.6655567288398743,0.3439342975616455,0.3439342975616455,1.0,1.0,-3.556227445602417,0.9040826559066772,2.6521449089050293,0.1020357608795166,0.8433313965797424,0.8433313965797424,0.0,194.7623443603516,198.0,69609.34375,0.0,3748.28466796875,1.0,278.15875244140625,282.93292236328125,299.0253601074219,303.5704040527344,293.1499938964844,293.1499938964844,278.45001220703125,38203.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696787357330322,1.0,0.0,0.0,3.4852452278137207,3.485267877578736,8.105129154500901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.53125,0.0,1373.222900390625,1895.4371337890625,0.0,3119.797119140625,0.8705704212188721,1.0,0.0,3.0,1.0,0.0
18031920,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8193332552909851,0.371877372264862,0.3377338349819183,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140625,0.9583699703216552,0.5901678204536438,0.560571551322937,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7024449706077576,0.4785260558128357,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8830943703651428,0.470699667930603,0.4484123587608337,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7199452519416809,0.2486567050218582,1.1358680725097656,284.9140625,284.95001220703125,299.8976745605469,296.01123046875,297.8977966308594,297.2120666503906,284.9140625,1.0,0.6655567288398743,0.3439342975616455,0.3439342975616455,1.0,1.0,-3.556227445602417,0.9040826559066772,2.6521449089050293,0.1020357608795166,0.8433313965797424,0.8433313965797424,0.0,194.7623443603516,198.0,69609.34375,0.0,3748.28466796875,1.0,278.15875244140625,282.93292236328125,299.0253601074219,303.5704040527344,293.1499938964844,293.1499938964844,278.45001220703125,38203.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696787357330322,1.0,0.0,0.0,3.4852452278137207,3.485267877578736,8.105129154500901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.53125,0.0,1373.222900390625,1895.4371337890625,0.0,3119.797119140625,0.8705704212188721,1.0,0.0,3.0,1.0,0.0
18031980,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8179668188095093,0.371675044298172,0.3374121487140655,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.9563465118408204,0.5893827080726624,0.5596703886985779,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.7053002119064331,0.4806120097637176,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8816161155700684,0.4705751240253448,0.4481602311134338,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7191283106803894,0.248916894197464,1.1367331743240356,284.99542236328125,284.95001220703125,299.8988037109375,296.0062561035156,297.9010009765625,297.2162170410156,284.99468994140625,1.0,0.6663805842399597,0.3438194394111633,0.3438194394111633,1.0,1.0,-3.5579967498779297,0.9042564630508424,2.653740406036377,0.1018434762954711,0.9170467257499696,0.9170467257499696,0.0,195.82765197753903,198.0,69049.390625,0.0,3759.201904296875,1.0,278.4364929199219,283.0347900390625,298.9879455566406,303.4140014648437,293.1499938964844,293.1499938964844,278.45001220703125,33511.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637061715126038,1.0,0.0,0.0,3.588897228240967,3.5889201164245605,8.594395239924779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.8525390625,0.0,1447.9403076171875,1895.4371337890625,0.0,3063.7685546875,0.8896313309669495,1.0,0.0,3.0,1.0,0.0
18032040,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8177886605262756,0.3716274499893188,0.3373972475528717,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925842285156,0.9560725092887878,0.5892595648765564,0.5595828890800476,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7056477069854736,0.4809226989746094,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8814201951026917,0.4705485999584198,0.4481576085090637,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7190241813659668,0.2489508837461471,1.1369489431381226,284.9926147460937,284.95001220703125,299.89849853515625,296.0052795410156,297.901123046875,297.2165222167969,284.9919128417969,1.0,0.6665383577346802,0.3438037931919098,0.3438037931919098,1.0,1.0,-3.5585038661956787,0.904360830783844,2.6541430950164795,0.1018487885594368,0.9186758995056152,0.9186758995056152,0.0,195.9986267089844,201.0,69089.7890625,0.0,3761.513916015625,1.0,278.441162109375,283.0325927734375,298.99169921875,303.4276733398437,293.1499938964844,293.1499938964844,278.1499938964844,33624.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637911081314087,1.0,0.0,0.0,3.597121238708496,3.597144365310669,8.633828656456899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.03515625,0.0,1457.6126708984375,1895.4371337890625,0.0,3064.5654296875,0.8917376399040222,1.0,0.0,3.0,1.0,0.0
18032100,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8166514039039612,0.3710832595825195,0.3371637165546417,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87939453125,0.9544674158096312,0.5883853435516357,0.5590378046035767,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.7065557837486267,0.4827086329460144,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8802069425582886,0.4701431691646576,0.4480060935020447,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7182911038398743,0.2489245533943176,1.1375163793563845,284.87939453125,284.95001220703125,299.8959350585937,296.00048828125,297.8984375,297.21392822265625,284.8802185058594,1.0,0.6672438383102417,0.3437385559082031,0.3437385559082031,1.0,1.0,-3.560219049453736,0.9046729803085328,2.655545949935913,0.1018656939268112,0.8376911282539368,0.8376911282539368,0.0,196.9278564453125,201.0,69837.9296875,0.0,3771.469482421875,1.0,278.1996154785156,282.904541015625,299.03106689453125,303.6380615234375,293.1499938964844,293.1499938964844,278.1499938964844,38331.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693203926086426,1.0,0.0,0.0,3.5480704307556152,3.548093795776367,8.399970283790026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.6171875,0.0,1439.6534423828125,1895.4371337890625,0.0,3116.435546875,0.8820247054100037,1.0,0.0,3.0,1.0,0.0
18032160,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8148978352546692,0.3705035448074341,0.3366500437259674,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9152526855469,0.9521283507347108,0.5874598622322083,0.5581804513931274,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.7072262167930603,0.4852398633956909,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.878368079662323,0.4696775078773498,0.4475937783718109,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7170547246932983,0.2488323152065277,1.1373414993286133,284.91522216796875,284.95001220703125,299.8912658691406,295.9943542480469,297.89404296875,297.2099609375,284.91571044921875,1.0,0.6679690480232239,0.3436208069324493,0.3436208069324493,1.0,1.0,-3.560908794403076,0.9045169949531556,2.6563916206359863,0.1016121357679367,0.8449267148971558,0.8449267148971558,0.0,198.1648864746093,204.0,69623.4375,0.0,3780.729248046875,1.0,278.1584777832031,282.9333190917969,299.0121459960937,303.5608215332031,293.1499938964844,293.1499938964844,278.45001220703125,38235.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706338405609131,1.0,0.0,0.0,3.485154628753662,3.485177516937256,8.104708513201331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.0263671875,0.0,1373.359130859375,1895.4371337890625,0.0,3128.756103515625,0.8706943392753601,1.0,0.0,3.0,1.0,0.0
18032220,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8122915625572205,0.3701715767383575,0.3362684249877929,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.99200439453125,0.9484066367149352,0.5864920616149902,0.5571668148040771,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.7093419432640076,0.4895398020744324,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8755667209625244,0.4694793224334717,0.4473259150981903,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7151954770088196,0.2490522414445877,1.1382503509521484,284.9920349121094,284.95001220703125,299.87530517578125,295.97802734375,297.8895568847656,297.2098388671875,284.9912414550781,1.0,0.669701099395752,0.3433853089809418,0.3433853089809418,1.0,1.0,-3.565169095993042,0.9050652384757996,2.6601037979125977,0.1012351587414741,0.9192007780075072,0.9192007780075072,0.0,200.4208068847656,207.0,69116.2265625,0.0,3805.210205078125,1.0,278.441162109375,283.0308837890625,298.96710205078125,303.4077453613281,293.1499938964844,293.1499938964844,278.1499938964844,33623.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865264356136322,1.0,0.0,0.0,3.599962949752808,3.5999860763549805,8.647475624457002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.953125,0.0,1460.6688232421875,1895.4371337890625,0.0,3078.3857421875,0.8923097848892212,1.0,0.0,3.0,1.0,0.0
18032280,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8122915625572205,0.3701715767383575,0.3362684249877929,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.99200439453125,0.9484066367149352,0.5864920616149902,0.5571668148040771,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.7093419432640076,0.4895398020744324,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8755667209625244,0.4694793224334717,0.4473259150981903,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7151954770088196,0.2490522414445877,1.1382503509521484,284.9920349121094,284.95001220703125,299.87530517578125,295.97802734375,297.8895568847656,297.2098388671875,284.9912414550781,1.0,0.669701099395752,0.3433853089809418,0.3433853089809418,1.0,1.0,-3.565169095993042,0.9050652384757996,2.6601037979125977,0.1012351587414741,0.9192007780075072,0.9192007780075072,0.0,200.4208068847656,207.0,69116.2265625,0.0,3805.210205078125,1.0,278.441162109375,283.0308837890625,298.96710205078125,303.4077453613281,293.1499938964844,293.1499938964844,278.1499938964844,33623.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865264356136322,1.0,0.0,0.0,3.599962949752808,3.5999860763549805,8.647475624457002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.953125,0.0,1460.6688232421875,1895.4371337890625,0.0,3078.3857421875,0.8923097848892212,1.0,0.0,3.0,1.0,0.0
18032340,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8086402416229248,0.3689747750759125,0.335475355386734,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91339111328125,0.943462610244751,0.5846396684646606,0.5557353496551514,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7099969983100891,0.4947864711284637,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8718304634094238,0.468567430973053,0.4467449188232422,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7125594615936279,0.2488656044006347,1.138444900512695,284.91339111328125,284.95001220703125,299.8500061035156,295.9559326171875,297.8754272460937,297.2001342773437,284.91339111328125,1.0,0.6715590357780457,0.3431498110294342,0.3431498110294342,1.0,1.0,-3.5683460235595703,0.9052769541740416,2.663069248199463,0.1008742153644561,0.8441257476806641,0.8441257476806641,0.0,203.27999877929688,210.0,69639.5234375,0.0,3830.666015625,1.0,278.1587219238281,282.9303283691406,298.97540283203125,303.52783203125,293.1499938964844,293.1499938964844,278.45001220703125,38173.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724872469902039,1.0,0.0,0.0,3.4886131286621094,3.488636016845703,8.120802590383391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.455078125,0.0,1376.4671630859375,1895.4371337890625,0.0,3146.14111328125,0.8712743520736694,1.0,0.0,3.0,1.0,0.0
