time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8086402416229248,0.3689747750759125,0.335475355386734,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91339111328125,0.943462610244751,0.5846396684646606,0.5557353496551514,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7099969983100891,0.4947864711284637,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8718304634094238,0.468567430973053,0.4467449188232422,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7125594615936279,0.2488656044006347,1.138444900512695,284.91339111328125,284.95001220703125,299.8500061035156,295.9559326171875,297.8754272460937,297.2001342773437,284.91339111328125,1.0,0.6715590357780457,0.3431498110294342,0.3431498110294342,1.0,1.0,-3.5683460235595703,0.9052769541740416,2.663069248199463,0.1008742153644561,0.8441257476806641,0.8441257476806641,0.0,203.27999877929688,210.0,69639.5234375,0.0,3830.666015625,1.0,278.1587219238281,282.9303283691406,298.97540283203125,303.52783203125,293.1499938964844,293.1499938964844,278.45001220703125,38173.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724872469902039,1.0,0.0,0.0,3.4886131286621094,3.488636016845703,8.120802590383391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.455078125,0.0,1376.4671630859375,1895.4371337890625,0.0,3146.14111328125,0.8712743520736694,1.0,0.0,3.0,1.0,0.0
18032460,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8047959804534912,0.3683925867080688,0.3349734842777252,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891662597656,0.9382112622261048,0.5834341049194336,0.5546108484268188,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9981683492660522,0.711479663848877,0.4975341260433197,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8679108023643494,0.4681439697742462,0.4463776051998138,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7095848321914673,0.248833417892456,1.1387574672698977,284.9891967773437,284.95001220703125,299.8191223144531,295.93084716796875,297.8647155761719,297.19708251953125,284.98834228515625,1.0,0.6733072400093079,0.3428910970687866,0.3428910970687866,1.0,1.0,-3.5696229934692383,0.9048397541046144,2.664783239364624,0.1002265512943267,0.9164044857025146,0.9164044857025146,0.0,206.41310119628903,213.0,69024.9296875,0.0,3853.018310546875,1.0,278.441162109375,283.02886962890625,298.9200744628906,303.35858154296875,293.1499938964844,293.1499938964844,278.1499938964844,33742.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672068119049072,1.0,0.0,0.0,3.596721172332764,3.5967442989349365,8.631909054201969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.896484375,0.0,1458.0537109375,1895.4371337890625,0.0,3096.60791015625,0.8917040228843689,1.0,0.0,3.0,1.0,0.0
18032520,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8047959804534912,0.3683925867080688,0.3349734842777252,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891662597656,0.9382112622261048,0.5834341049194336,0.5546108484268188,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9981683492660522,0.711479663848877,0.4975341260433197,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8679108023643494,0.4681439697742462,0.4463776051998138,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7095848321914673,0.248833417892456,1.1387574672698977,284.9891967773437,284.95001220703125,299.8191223144531,295.93084716796875,297.8647155761719,297.19708251953125,284.98834228515625,1.0,0.6733072400093079,0.3428910970687866,0.3428910970687866,1.0,1.0,-3.5696229934692383,0.9048397541046144,2.664783239364624,0.1002265512943267,0.9164044857025146,0.9164044857025146,0.0,206.41310119628903,213.0,69024.9296875,0.0,3853.018310546875,1.0,278.441162109375,283.02886962890625,298.9200744628906,303.35858154296875,293.1499938964844,293.1499938964844,278.1499938964844,33742.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672068119049072,1.0,0.0,0.0,3.596721172332764,3.5967442989349365,8.631909054201969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.896484375,0.0,1458.0537109375,1895.4371337890625,0.0,3096.60791015625,0.8917040228843689,1.0,0.0,3.0,1.0,0.0
18032580,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7991716265678406,0.3667348325252533,0.3338668048381805,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90948486328125,0.930850386619568,0.5811134576797485,0.5528500080108643,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9942896962165833,0.7120406031608582,0.4981921017169952,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8623802661895752,0.4667610824108124,0.4454673826694488,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7049862742424011,0.2481245398521423,1.1371785402297974,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8471069335937,297.185546875,284.90936279296875,1.0,0.6745824813842773,0.342632383108139,0.342632383108139,1.0,1.0,-3.563988208770752,0.9022918343544006,2.661696434020996,0.0991108492016792,0.8383938670158386,0.8383938670158386,0.0,210.4662170410156,216.0,69341.3828125,0.0,3863.3740234375,1.0,278.1587829589844,282.9302062988281,298.922607421875,303.459716796875,293.1499938964844,293.1499938964844,278.45001220703125,38468.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738735318183899,1.0,0.0,0.0,3.473752021789551,3.473774671554565,8.051761710703431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.474609375,0.0,1363.358642578125,1895.4371337890625,0.0,3159.142822265625,0.8681929111480713,1.0,0.0,3.0,1.0,0.0
18032640,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7991716265678406,0.3667348325252533,0.3338668048381805,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90948486328125,0.930850386619568,0.5811134576797485,0.5528500080108643,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9942896962165833,0.7120406031608582,0.4981921017169952,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8623802661895752,0.4667610824108124,0.4454673826694488,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7049862742424011,0.2481245398521423,1.1371785402297974,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8471069335937,297.185546875,284.90936279296875,1.0,0.6745824813842773,0.342632383108139,0.342632383108139,1.0,1.0,-3.563988208770752,0.9022918343544006,2.661696434020996,0.0991108492016792,0.8383938670158386,0.8383938670158386,0.0,210.4662170410156,216.0,69341.3828125,0.0,3863.3740234375,1.0,278.1587829589844,282.9302062988281,298.922607421875,303.459716796875,293.1499938964844,293.1499938964844,278.45001220703125,38468.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738735318183899,1.0,0.0,0.0,3.473752021789551,3.473774671554565,8.051761710703431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.474609375,0.0,1363.358642578125,1895.4371337890625,0.0,3159.142822265625,0.8681929111480713,1.0,0.0,3.0,1.0,0.0
18032700,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7966365814208984,0.3662421107292175,0.333320140838623,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0073547363281,0.9275076985359192,0.5802866816520691,0.5519586801528931,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9925798177719116,0.7128907442092896,0.4986301064491272,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8598968386650085,0.4663171172142029,0.4449724555015564,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7028303146362305,0.2478552162647247,1.135973572731018,285.0073547363281,284.95001220703125,299.7704772949219,295.8935241699219,297.84112548828125,297.18365478515625,285.006591796875,1.0,0.6750783920288086,0.3425030410289764,0.3425030410289764,1.0,1.0,-3.560734987258911,0.900891125202179,2.659843921661377,0.0983977988362312,0.907263457775116,0.907263457775116,0.0,212.2716217041016,216.0,68534.609375,0.0,3866.099365234375,1.0,278.3973999023437,283.0450744628906,298.8673400878906,303.2340393066406,293.1499938964844,293.1499938964844,278.45001220703125,34065.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688719868659973,1.0,0.0,0.0,3.5222530364990234,3.522275447845459,8.278170753328595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.5283203125,0.0,1381.6671142578125,1895.4371337890625,0.0,3112.22900390625,0.8768842816352844,1.0,0.0,3.0,1.0,0.0
18032760,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.794737696647644,0.365775465965271,0.3329964578151703,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833374023437,0.9249278903007508,0.5794988870620728,0.5513149499893188,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9913896322250366,0.7137388586997986,0.4993127286434173,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8580209612846375,0.4659134745597839,0.4446777403354645,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7011851072311401,0.2476162910461425,1.1352393627166748,284.9833984375,284.95001220703125,299.7536926269531,295.88116455078125,297.8356628417969,297.1824035644531,284.9822692871094,1.0,0.6756277680397034,0.3424341082572937,0.3424341082572937,1.0,1.0,-3.559154272079468,0.9001775979995728,2.658976793289185,0.0980499386787414,0.9062030911445618,0.9062030911445618,0.0,213.75762939453125,219.0,68592.3046875,0.0,3871.119140625,1.0,278.4417724609375,283.0289001464844,298.86590576171875,303.2778015136719,293.1499938964844,293.1499938964844,278.1499938964844,33932.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677225112915039,1.0,0.0,0.0,3.5747179985046387,3.5747408866882324,8.526619694748661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.8525390625,0.0,1435.867919921875,1895.4371337890625,0.0,3101.445556640625,0.8866437077522278,1.0,0.0,3.0,1.0,0.0
18032820,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7894723415374756,0.3639334738254547,0.331689178943634,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9098205566406,0.9181167483329772,0.576964795589447,0.549314022064209,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.987604320049286,0.7141265273094177,0.4998972713947296,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8529758453369141,0.4642924666404724,0.443503737449646,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6966925859451294,0.2466265112161636,1.132192850112915,284.9098205566406,284.95001220703125,299.7193298339844,295.85650634765625,297.8174743652344,297.17059326171875,284.9097900390625,1.0,0.6764038801193237,0.3422962427139282,0.3422962427139282,1.0,1.0,-3.550809621810913,0.8971930146217346,2.6536166667938232,0.0970759689807891,0.8314178586006165,0.8314178586006165,0.0,217.4878692626953,222.0,68801.5859375,0.0,3872.568359375,1.0,278.1590270996094,282.9375,298.87042236328125,303.37274169921875,293.1499938964844,293.1499938964844,278.45001220703125,38616.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738507628440857,1.0,0.0,0.0,3.441371440887451,3.441394090652466,7.902352763267118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.8662109375,0.0,1331.667724609375,1895.4371337890625,0.0,3158.929443359375,0.8611696362495422,1.0,0.0,3.0,1.0,0.0
18032880,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7894723415374756,0.3639334738254547,0.331689178943634,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9098205566406,0.9181167483329772,0.576964795589447,0.549314022064209,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.987604320049286,0.7141265273094177,0.4998972713947296,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8529758453369141,0.4642924666404724,0.443503737449646,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6966925859451294,0.2466265112161636,1.132192850112915,284.9098205566406,284.95001220703125,299.7193298339844,295.85650634765625,297.8174743652344,297.17059326171875,284.9097900390625,1.0,0.6764038801193237,0.3422962427139282,0.3422962427139282,1.0,1.0,-3.550809621810913,0.8971930146217346,2.6536166667938232,0.0970759689807891,0.8314178586006165,0.8314178586006165,0.0,217.4878692626953,222.0,68801.5859375,0.0,3872.568359375,1.0,278.1590270996094,282.9375,298.87042236328125,303.37274169921875,293.1499938964844,293.1499938964844,278.45001220703125,38616.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738507628440857,1.0,0.0,0.0,3.441371440887451,3.441394090652466,7.902352763267118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.8662109375,0.0,1331.667724609375,1895.4371337890625,0.0,3158.929443359375,0.8611696362495422,1.0,0.0,3.0,1.0,0.0
18032940,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7853269577026367,0.3628118932247162,0.3306756317615509,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9821472167969,0.9127439260482788,0.575165867805481,0.5476076006889343,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9847362041473388,0.7155406475067139,0.5008326172828674,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8489925265312195,0.4632542729377746,0.4425302445888519,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6930099725723267,0.245909571647644,1.1292569637298584,284.9821472167969,284.95001220703125,299.6839904785156,295.8319702148437,297.8052978515625,297.16705322265625,284.98150634765625,1.0,0.6770749092102051,0.3421583771705627,0.3421583771705627,1.0,1.0,-3.543954372406006,0.8946699500083923,2.6492843627929688,0.0960514768958091,0.8973397612571716,0.8973397612571716,0.0,220.53494262695312,225.0,68022.484375,0.0,3873.651611328125,1.0,278.44073486328125,283.0355834960937,298.8156433105469,303.190673828125,293.1499938964844,293.1499938964844,278.75,34117.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867402195930481,1.0,0.0,0.0,3.538530111312866,3.538552761077881,8.354858209713711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.6171875,0.0,1399.0013427734375,1895.4371337890625,0.0,3098.44091796875,0.8789063096046448,1.0,0.0,3.0,1.0,0.0
18033000,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7853269577026367,0.3628118932247162,0.3306756317615509,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9821472167969,0.9127439260482788,0.575165867805481,0.5476076006889343,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9847362041473388,0.7155406475067139,0.5008326172828674,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8489925265312195,0.4632542729377746,0.4425302445888519,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6930099725723267,0.245909571647644,1.1292569637298584,284.9821472167969,284.95001220703125,299.6839904785156,295.8319702148437,297.8052978515625,297.16705322265625,284.98150634765625,1.0,0.6770749092102051,0.3421583771705627,0.3421583771705627,1.0,1.0,-3.543954372406006,0.8946699500083923,2.6492843627929688,0.0960514768958091,0.8973397612571716,0.8973397612571716,0.0,220.53494262695312,225.0,68022.484375,0.0,3873.651611328125,1.0,278.44073486328125,283.0355834960937,298.8156433105469,303.190673828125,293.1499938964844,293.1499938964844,278.75,34117.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867402195930481,1.0,0.0,0.0,3.538530111312866,3.538552761077881,8.354858209713711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.6171875,0.0,1399.0013427734375,1895.4371337890625,0.0,3098.44091796875,0.8789063096046448,1.0,0.0,3.0,1.0,0.0
18033060,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7817506194114685,0.3617730438709259,0.3298641443252563,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02252197265625,0.9081718325614928,0.5734906792640686,0.5461544394493103,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9822877049446106,0.7170104384422302,0.5019451975822449,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8455824255943298,0.4623436629772186,0.4417869448661804,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6898338794708252,0.2452864199876785,1.1269992589950562,285.02264404296875,284.95001220703125,299.64776611328125,295.8075561523437,297.7942199707031,297.1649475097656,285.0195007324219,1.0,0.6778662204742432,0.3420979082584381,0.3420979082584381,1.0,1.0,-3.538958072662353,0.8929481506347656,2.646009922027588,0.0954761356115341,0.979726254940033,0.979726254940033,0.0,223.35708618164065,228.0,67592.3203125,0.0,3878.061767578125,1.0,278.7423095703125,283.1019592285156,298.7989501953125,303.1308288574219,293.1499938964844,293.1499938964844,278.45001220703125,31851.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635485768318176,1.0,0.0,0.0,3.709765911102295,3.709789991378784,9.183036695503688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.4365234375,0.0,1569.1375732421875,1895.4371337890625,0.0,3062.2900390625,0.9154462218284608,1.0,0.0,3.0,1.0,0.0
18033120,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7817506194114685,0.3617730438709259,0.3298641443252563,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02252197265625,0.9081718325614928,0.5734906792640686,0.5461544394493103,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9822877049446106,0.7170104384422302,0.5019451975822449,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8455824255943298,0.4623436629772186,0.4417869448661804,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6898338794708252,0.2452864199876785,1.1269992589950562,285.02264404296875,284.95001220703125,299.64776611328125,295.8075561523437,297.7942199707031,297.1649475097656,285.0195007324219,1.0,0.6778662204742432,0.3420979082584381,0.3420979082584381,1.0,1.0,-3.538958072662353,0.8929481506347656,2.646009922027588,0.0954761356115341,0.979726254940033,0.979726254940033,0.0,223.35708618164065,228.0,67592.3203125,0.0,3878.061767578125,1.0,278.7423095703125,283.1019592285156,298.7989501953125,303.1308288574219,293.1499938964844,293.1499938964844,278.45001220703125,31851.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635485768318176,1.0,0.0,0.0,3.709765911102295,3.709789991378784,9.183036695503688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.4365234375,0.0,1569.1375732421875,1895.4371337890625,0.0,3062.2900390625,0.9154462218284608,1.0,0.0,3.0,1.0,0.0
18033180,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7765780687332153,0.3594996333122253,0.3282866477966308,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.888427734375,0.9021355509757996,0.5705234408378601,0.5438826084136963,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.978094220161438,0.7165963649749756,0.5020931363105774,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8407827019691467,0.4603237211704254,0.4403551816940307,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6853411197662354,0.2439842820167541,1.1229125261306765,284.88836669921875,284.95001220703125,299.6122131347656,295.7842102050781,297.7735595703125,297.1500549316406,284.8896789550781,1.0,0.6782894134521484,0.3420398533344269,0.3420398533344269,1.0,1.0,-3.5278804302215576,0.8893834352493286,2.6384971141815186,0.0945800766348838,0.8669899702072144,0.8669899702072144,0.0,227.08221435546875,228.0,68115.1640625,0.0,3872.50439453125,1.0,278.45831298828125,282.9560852050781,298.81207275390625,303.2705993652344,293.1499938964844,293.1499938964844,278.45001220703125,38426.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724750280380249,1.0,0.0,0.0,3.618050575256348,3.618074655532837,8.734591006032133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.37890625,0.0,1515.9095458984375,1895.4371337890625,0.0,3146.026123046875,0.89997798204422,1.0,0.0,3.0,1.0,0.0
18033240,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.776337206363678,0.3594106137752533,0.3282047510147095,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.9018645882606506,0.5704036355018616,0.5437685251235962,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.977891206741333,0.7165908217430115,0.5020831823348999,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8405599594116211,0.4602406024932861,0.4402778744697571,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6851286888122559,0.2439268976449966,1.1226813793182373,284.8899841308594,284.95001220703125,299.6107177734375,295.78326416015625,297.7727355957031,297.1495361328125,284.8910522460937,1.0,0.6782935261726379,0.3420374393463135,0.3420374393463135,1.0,1.0,-3.527261734008789,0.8891873359680176,2.6380741596221924,0.0945213139057159,0.8664404153823853,0.8664404153823853,0.0,227.2474822998047,231.0,68091.5234375,0.0,3871.93701171875,1.0,278.4571838378906,282.95751953125,298.8091735839844,303.2637023925781,293.1499938964844,293.1499938964844,278.75,38387.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724961876869202,1.0,0.0,0.0,3.614934206008911,3.6149582862854,8.719550237401563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.125,0.0,1512.2003173828125,1895.4371337890625,0.0,3146.22509765625,0.8992820978164673,1.0,0.0,3.0,1.0,0.0
18033300,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7738000154495239,0.3586404621601105,0.3273578286170959,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981994628906,0.8989662528038025,0.5692592859268188,0.5425257682800293,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.975823700428009,0.7170202136039734,0.5021713376045227,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8381943106651306,0.4594913125038147,0.4394516348838806,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6828343272209167,0.2433648109436035,1.1200551986694336,284.9981689453125,284.95001220703125,299.5919494628906,295.7711181640625,297.7653503417969,297.1463623046875,284.9985656738281,1.0,0.6783636808395386,0.3420071899890899,0.3420071899890899,1.0,1.0,-3.5206940174102783,0.8870943784713745,2.6335995197296143,0.0938294678926467,0.937367856502533,0.937367856502533,0.0,229.02249145507807,231.0,67130.4453125,0.0,3866.0556640625,1.0,278.70074462890625,283.0840148925781,298.7480773925781,303.02618408203125,293.1499938964844,293.1499938964844,278.75,34357.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674838542938232,1.0,0.0,0.0,3.656160354614258,3.656184196472168,8.919566880649654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.6943359375,0.0,1527.7196044921875,1895.4371337890625,0.0,3099.206787109375,0.9069235920906068,1.0,0.0,3.0,1.0,0.0
18033360,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.772024929523468,0.357993483543396,0.3268308639526367,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808044433594,0.8968565464019775,0.5682544708251953,0.5416328310966492,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9745147824287416,0.7175812125205994,0.5026126503944397,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.836510181427002,0.4588715136051178,0.4389130473136902,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6811605095863342,0.242891326546669,1.1181416511535645,284.9808654785156,284.95001220703125,299.572998046875,295.759033203125,297.75933837890625,297.1449584960937,284.9794921875,1.0,0.678533136844635,0.3420107662677765,0.3420107662677765,1.0,1.0,-3.516565084457397,0.8858416080474854,2.630723476409912,0.0934851616621017,0.939334750175476,0.939334750175476,0.0,230.376693725586,234.0,67132.828125,0.0,3863.79248046875,1.0,278.7429504394531,283.07305908203125,298.74371337890625,303.06134033203125,293.1499938964844,293.1499938964844,278.45001220703125,34030.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661504983901978,1.0,0.0,0.0,3.70671319961548,3.706737518310547,9.167929420073052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.54296875,0.0,1582.2191162109375,1895.4371337890625,0.0,3086.69873046875,0.9163694381713868,1.0,0.0,3.0,1.0,0.0
18033420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7694864869117737,0.3566910028457641,0.3260005414485931,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86279296875,0.8939067721366882,0.5665139555931091,0.5403639078140259,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9724340438842772,0.7174195647239685,0.5028536915779114,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8341438174247742,0.4576864838600158,0.4381139278411865,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.678848147392273,0.2420790046453476,1.1155396699905396,284.8627014160156,284.95001220703125,299.5505676269531,295.7448425292969,297.7480773925781,297.1378173828125,284.8656616210937,1.0,0.6786743402481079,0.3420149385929107,0.3420149385929107,1.0,1.0,-3.510247230529785,0.883924663066864,2.6263227462768555,0.0930990278720855,0.8452212810516357,0.8452212810516357,0.0,232.2770233154297,234.0,67626.03125,0.0,3859.29052734375,1.0,278.48388671875,282.9443359375,298.7740173339844,303.236328125,293.1499938964844,293.1499938964844,278.45001220703125,39691.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720247149467468,1.0,0.0,0.0,3.6199448108673096,3.619969129562378,8.743739385863591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.5537109375,0.0,1527.38134765625,1895.4371337890625,0.0,3141.802978515625,0.8995845913887024,1.0,0.0,3.0,1.0,0.0
18033480,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7672960162162781,0.3557705879211426,0.3251958787441253,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.8914098739624023,0.565272867679596,0.5392245054244995,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9705012440681458,0.717328667640686,0.502776026725769,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8321200609207153,0.4568251669406891,0.4373437464237213,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6768733263015747,0.2414654046297073,1.113109469413757,284.89752197265625,284.95001220703125,299.53466796875,295.7348937988281,297.7401123046875,297.1328125,284.89874267578125,1.0,0.6786597967147827,0.3420178890228271,0.3420178890228271,1.0,1.0,-3.5039660930633545,0.8820185661315918,2.6219475269317627,0.0926163792610168,0.8498404622077942,0.8498404622077942,0.0,233.83395385742188,237.0,67282.578125,0.0,3852.84130859375,1.0,278.4574584960937,282.9755859375,298.7489318847656,303.15106201171875,293.1499938964844,293.1499938964844,278.75,39310.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723495006561279,1.0,0.0,0.0,3.5579705238342285,3.5579943656921387,8.446912715953658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.1396484375,0.0,1457.3128662109375,1895.4371337890625,0.0,3144.84912109375,0.8877396583557129,1.0,0.0,3.0,1.0,0.0
18033540,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7635926008224487,0.3544056415557861,0.3239132761955261,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9845275878906,0.8870285749435425,0.5631735324859619,0.5371794700622559,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9675159454345704,0.7183258533477783,0.5033668279647827,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8286253809928894,0.4554996192455292,0.436049073934555,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6733591556549072,0.2404114156961441,1.108494520187378,284.98455810546875,284.95001220703125,299.4958190917969,295.7108459472656,297.7281799316406,297.13043212890625,284.9837341308594,1.0,0.6787880659103394,0.3420250117778778,0.3420250117778778,1.0,1.0,-3.493557929992676,0.8788700103759766,2.614687919616699,0.0917310044169426,0.9234499335289,0.9234499335289,0.0,236.6380310058593,240.0,66363.5859375,0.0,3843.531982421875,1.0,278.7416381835937,283.08721923828125,298.6908569335937,302.9568786621094,293.1499938964844,293.1499938964844,278.45001220703125,34220.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649701476097107,1.0,0.0,0.0,3.650447845458984,3.650471448898315,8.891715879144613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.4853515625,0.0,1520.348876953125,1895.4371337890625,0.0,3075.625244140625,0.9041182994842528,1.0,0.0,3.0,1.0,0.0
18033600,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7635926008224487,0.3544056415557861,0.3239132761955261,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9845275878906,0.8870285749435425,0.5631735324859619,0.5371794700622559,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9675159454345704,0.7183258533477783,0.5033668279647827,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8286253809928894,0.4554996192455292,0.436049073934555,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6733591556549072,0.2404114156961441,1.108494520187378,284.98455810546875,284.95001220703125,299.4958190917969,295.7108459472656,297.7281799316406,297.13043212890625,284.9837341308594,1.0,0.6787880659103394,0.3420250117778778,0.3420250117778778,1.0,1.0,-3.493557929992676,0.8788700103759766,2.614687919616699,0.0917310044169426,0.9234499335289,0.9234499335289,0.0,236.6380310058593,240.0,66363.5859375,0.0,3843.531982421875,1.0,278.7416381835937,283.08721923828125,298.6908569335937,302.9568786621094,293.1499938964844,293.1499938964844,278.45001220703125,34220.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649701476097107,1.0,0.0,0.0,3.650447845458984,3.650471448898315,8.891715879144613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.4853515625,0.0,1520.348876953125,1895.4371337890625,0.0,3075.625244140625,0.9041182994842528,1.0,0.0,3.0,1.0,0.0
18033660,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7602483034133911,0.3526346683502197,0.3226823508739471,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.8831303119659424,0.5608118176460266,0.5353511571884155,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9645324945449828,0.7179991006851196,0.5034979581832886,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8254956603050232,0.4538789093494415,0.4348699152469635,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6702868938446045,0.2392690926790237,1.1045912504196167,284.89410400390625,284.95001220703125,299.4653015136719,295.69219970703125,297.713623046875,297.1216125488281,284.8970642089844,1.0,0.678856372833252,0.3420816659927368,0.3420816659927368,1.0,1.0,-3.48393177986145,0.8760982155799866,2.6078333854675293,0.0912512466311454,0.8412781357765198,0.8412781357765198,0.0,239.209228515625,240.0,66614.078125,0.0,3834.798828125,1.0,278.4682312011719,282.98455810546875,298.713134765625,303.08837890625,293.1499938964844,293.1499938964844,278.45001220703125,39859.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709917664527893,1.0,0.0,0.0,3.522963523864746,3.522986888885498,8.281510872620856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.654296875,0.0,1424.243896484375,1895.4371337890625,0.0,3132.114013671875,0.8802502751350403,1.0,0.0,3.0,1.0,0.0
18033720,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7591707110404968,0.3521624505519867,0.322252869606018,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036560058594,0.881887674331665,0.5601645112037659,0.5347387194633484,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9635255932807922,0.7179709076881409,0.5034530758857727,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8244852423667908,0.4534317255020141,0.4344544410705566,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6692965626716614,0.2389382123947143,1.103227615356445,284.90362548828125,284.95001220703125,299.4565124511719,295.6868591308594,297.7097473144531,297.1195373535156,284.9044494628906,1.0,0.6788283586502075,0.3420979082584381,0.3420979082584381,1.0,1.0,-3.4804835319519043,0.87509685754776,2.605386734008789,0.0910162180662155,0.8403170108795166,0.8403170108795166,0.0,240.00894165039065,243.0,66506.328125,0.0,3830.9609375,1.0,278.4588623046875,282.9915771484375,298.698974609375,303.05035400390625,293.1499938964844,293.1499938964844,278.75,39154.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707994818687439,1.0,0.0,0.0,3.5059401988983154,3.5059633255004883,8.201670311791531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.921875,0.0,1401.395263671875,1895.4371337890625,0.0,3130.31005859375,0.8759416341781616,1.0,0.0,3.0,1.0,0.0
18033780,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7555882334709167,0.3506858050823211,0.3208975791931152,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842224121094,0.8776208758354187,0.5579375624656677,0.5326053500175476,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9604294300079346,0.7187463641166687,0.5039180517196655,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8210448026657104,0.4520001113414764,0.4330876469612121,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6658559441566467,0.2377871125936508,1.098265290260315,284.9842529296875,284.95001220703125,299.4169006347656,295.6629638671875,297.6978759765625,297.1173400878906,284.9833679199219,1.0,0.6788685321807861,0.3421708345413208,0.3421708345413208,1.0,1.0,-3.4692270755767822,0.8718897700309753,2.597337245941162,0.0902781412005424,0.9113789796829224,0.9113789796829224,0.0,242.8301239013672,246.0,65621.1953125,0.0,3819.715087890625,1.0,278.74127197265625,283.0972595214844,298.6427001953125,302.8606872558594,293.1499938964844,293.1499938964844,278.45001220703125,34176.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634253740310669,1.0,0.0,0.0,3.601049423217773,3.6010727882385254,8.652696692479367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.33203125,0.0,1465.92578125,1895.4371337890625,0.0,3061.134033203125,0.8929420709609985,1.0,0.0,3.0,1.0,0.0
18033840,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7555882334709167,0.3506858050823211,0.3208975791931152,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842224121094,0.8776208758354187,0.5579375624656677,0.5326053500175476,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9604294300079346,0.7187463641166687,0.5039180517196655,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8210448026657104,0.4520001113414764,0.4330876469612121,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6658559441566467,0.2377871125936508,1.098265290260315,284.9842529296875,284.95001220703125,299.4169006347656,295.6629638671875,297.6978759765625,297.1173400878906,284.9833679199219,1.0,0.6788685321807861,0.3421708345413208,0.3421708345413208,1.0,1.0,-3.4692270755767822,0.8718897700309753,2.597337245941162,0.0902781412005424,0.9113789796829224,0.9113789796829224,0.0,242.8301239013672,246.0,65621.1953125,0.0,3819.715087890625,1.0,278.74127197265625,283.0972595214844,298.6427001953125,302.8606872558594,293.1499938964844,293.1499938964844,278.45001220703125,34176.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634253740310669,1.0,0.0,0.0,3.601049423217773,3.6010727882385254,8.652696692479367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.33203125,0.0,1465.92578125,1895.4371337890625,0.0,3061.134033203125,0.8929420709609985,1.0,0.0,3.0,1.0,0.0
18033900,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.753682017326355,0.3495421707630157,0.3201614022254944,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700866699219,0.8753642439842224,0.5564089417457581,0.5314838886260986,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9586716890335084,0.7184867858886719,0.5040476322174072,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8192087411880493,0.4509514570236206,0.4323724210262298,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6640661954879761,0.2370359152555465,1.0957781076431274,284.8701171875,284.95001220703125,299.39697265625,295.6510314941406,297.6889038085937,297.1123352050781,284.870849609375,1.0,0.6789015531539917,0.3422072827816009,0.3422072827816009,1.0,1.0,-3.463303804397583,0.8701896667480469,2.593114137649536,0.0900002717971801,0.826939046382904,0.826939046382904,0.0,244.3802795410156,246.0,66153.3359375,0.0,3814.19140625,1.0,278.49969482421875,282.9718017578125,298.6767883300781,303.048583984375,293.1499938964844,293.1499938964844,278.45001220703125,39195.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685623407363892,1.0,0.0,0.0,3.5352370738983154,3.5352604389190674,8.339314945260412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.55859375,0.0,1432.358642578125,1895.4371337890625,0.0,3109.324462890625,0.8796567320823669,1.0,0.0,3.0,1.0,0.0
18033960,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7513052225112915,0.3483532965183258,0.3191481828689575,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075012207031,0.8726122975349426,0.5548174381256104,0.5300512909889221,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9562966227531432,0.718194305896759,0.5038590431213379,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8169154524803162,0.4498339295387268,0.4313944876194,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6618741750717163,0.2362151741981506,1.0925487279891968,284.9075012207031,284.95001220703125,299.37701416015625,295.6391296386719,297.6795959472656,297.1067810058594,284.9078674316406,1.0,0.6788021326065063,0.3422732353210449,0.3422732353210449,1.0,1.0,-3.455075740814209,0.8678728342056274,2.587203025817871,0.0895590782165527,0.8323978781700134,0.8323978781700134,0.0,246.2241058349609,249.0,65729.25,0.0,3804.719482421875,1.0,278.4585876464844,283.0057067871094,298.651123046875,302.9515991210937,293.1499938964844,293.1499938964844,278.75,39062.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692709803581238,1.0,0.0,0.0,3.454771041870117,3.454793930053711,7.964011388139625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.0400390625,0.0,1348.3089599609375,1895.4371337890625,0.0,3115.97216796875,0.8646852374076843,1.0,0.0,3.0,1.0,0.0
18034020,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.74781733751297,0.3467627465724945,0.3177036345005035,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9819030761719,0.8684412837028503,0.5524522662162781,0.527802586555481,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9530751705169678,0.7187435626983643,0.5041805505752563,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8134244680404663,0.4482820034027099,0.4299270510673523,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6584827303886414,0.2349511235952377,1.0871225595474243,284.98193359375,284.95001220703125,299.3370056152344,295.6153259277344,297.6676940917969,297.1045837402344,284.98114013671875,1.0,0.6787293553352356,0.3424051105976105,0.3424051105976105,1.0,1.0,-3.44272255897522,0.8645062446594238,2.578216314315796,0.0889137536287307,0.8989869952201843,0.8989869952201843,0.0,249.0663909912109,252.0,64856.68359375,0.0,3790.994873046875,1.0,278.7408447265625,283.1061096191406,298.5945739746094,302.7634582519531,293.1499938964844,293.1499938964844,279.04998779296875,34198.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617818355560303,1.0,0.0,0.0,3.551347017288208,3.5513699054718018,8.415492516178347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.5322265625,0.0,1413.038818359375,1895.4371337890625,0.0,3045.71728515625,0.8818045258522034,1.0,0.0,3.0,1.0,0.0
18034080,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.74781733751297,0.3467627465724945,0.3177036345005035,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9819030761719,0.8684412837028503,0.5524522662162781,0.527802586555481,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9530751705169678,0.7187435626983643,0.5041805505752563,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8134244680404663,0.4482820034027099,0.4299270510673523,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6584827303886414,0.2349511235952377,1.0871225595474243,284.98193359375,284.95001220703125,299.3370056152344,295.6153259277344,297.6676940917969,297.1045837402344,284.98114013671875,1.0,0.6787293553352356,0.3424051105976105,0.3424051105976105,1.0,1.0,-3.44272255897522,0.8645062446594238,2.578216314315796,0.0889137536287307,0.8989869952201843,0.8989869952201843,0.0,249.0663909912109,252.0,64856.68359375,0.0,3790.994873046875,1.0,278.7408447265625,283.1061096191406,298.5945739746094,302.7634582519531,293.1499938964844,293.1499938964844,279.04998779296875,34198.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617818355560303,1.0,0.0,0.0,3.551347017288208,3.5513699054718018,8.415492516178347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.5322265625,0.0,1413.038818359375,1895.4371337890625,0.0,3045.71728515625,0.8818045258522034,1.0,0.0,3.0,1.0,0.0
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7447757720947266,0.3452842831611633,0.3164959251880646,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.8647475838661194,0.5502374172210693,0.5258405208587646,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9502934813499452,0.7193698287010193,0.5047118663787842,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8102975487709045,0.4468854367733001,0.4287245571613312,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6555200815200806,0.2338096052408218,1.0825300216674805,285.0263977050781,284.95001220703125,299.2969055175781,295.5915832519531,297.6570129394531,297.1039428710937,285.0230712890625,1.0,0.6788452863693237,0.3425370156764984,0.3425370156764984,1.0,1.0,-3.432578086853028,0.8618085384368896,2.5707695484161377,0.0885138809680938,0.9853530526161194,0.9853530526161194,0.0,251.7460784912109,255.0,64308.82421875,0.0,3781.79052734375,1.0,279.0424194335937,283.1766052246094,298.5787658691406,302.6975402832031,293.1499938964844,293.1499938964844,278.75,31818.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569812178611755,1.0,0.0,0.0,3.72233510017395,3.72235918045044,9.245368914889696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.357421875,0.0,1583.237548828125,1895.4371337890625,0.0,3000.696533203125,0.9182724952697754,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7447757720947266,0.3452842831611633,0.3164959251880646,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.8647475838661194,0.5502374172210693,0.5258405208587646,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9502934813499452,0.7193698287010193,0.5047118663787842,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8102975487709045,0.4468854367733001,0.4287245571613312,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6555200815200806,0.2338096052408218,1.0825300216674805,285.0263977050781,284.95001220703125,299.2969055175781,295.5915832519531,297.6570129394531,297.1039428710937,285.0230712890625,1.0,0.6788452863693237,0.3425370156764984,0.3425370156764984,1.0,1.0,-3.432578086853028,0.8618085384368896,2.5707695484161377,0.0885138809680938,0.9853530526161194,0.9853530526161194,0.0,251.7460784912109,255.0,64308.82421875,0.0,3781.79052734375,1.0,279.0424194335937,283.1766052246094,298.5787658691406,302.6975402832031,293.1499938964844,293.1499938964844,278.75,31818.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569812178611755,1.0,0.0,0.0,3.72233510017395,3.72235918045044,9.245368914889696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.357421875,0.0,1583.237548828125,1895.4371337890625,0.0,3000.696533203125,0.9182724952697754,1.0,0.0,3.0,1.0,0.0
