time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7403252124786377,0.3424956202507019,0.3144673705101013,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846435546875,0.8595747351646423,0.5466231107711792,0.5229727625846863,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9454957842826844,0.7180137634277344,0.5042357444763184,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.805644690990448,0.4443060755729675,0.4267789125442505,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.651421070098877,0.2319610714912414,1.0760281085968018,284.88458251953125,284.95001220703125,299.2568359375,295.5679016113281,297.6361694335937,297.0899658203125,284.8859558105469,1.0,0.6786646246910095,0.3427155315876007,0.3427155315876007,1.0,1.0,-3.4159693717956543,0.8572579622268677,2.558711528778076,0.0878708884119987,0.8653717637062073,0.8653717637062073,0.0,255.49615478515625,258.0,64754.390625,0.0,3763.05224609375,1.0,278.7568359375,283.02593994140625,298.59423828125,302.8312072753906,293.1499938964844,293.1499938964844,279.04998779296875,38690.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661693930625916,1.0,0.0,0.0,3.623454332351685,3.623478412628174,8.760700893617468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.529296875,0.0,1523.8189697265625,1895.4371337890625,0.0,3086.875732421875,0.9012148976325988,1.0,0.0,3.0,1.0,0.0
18034320,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7403252124786377,0.3424956202507019,0.3144673705101013,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846435546875,0.8595747351646423,0.5466231107711792,0.5229727625846863,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9454957842826844,0.7180137634277344,0.5042357444763184,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.805644690990448,0.4443060755729675,0.4267789125442505,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.651421070098877,0.2319610714912414,1.0760281085968018,284.88458251953125,284.95001220703125,299.2568359375,295.5679016113281,297.6361694335937,297.0899658203125,284.8859558105469,1.0,0.6786646246910095,0.3427155315876007,0.3427155315876007,1.0,1.0,-3.4159693717956543,0.8572579622268677,2.558711528778076,0.0878708884119987,0.8653717637062073,0.8653717637062073,0.0,255.49615478515625,258.0,64754.390625,0.0,3763.05224609375,1.0,278.7568359375,283.02593994140625,298.59423828125,302.8312072753906,293.1499938964844,293.1499938964844,279.04998779296875,38690.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661693930625916,1.0,0.0,0.0,3.623454332351685,3.623478412628174,8.760700893617468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.529296875,0.0,1523.8189697265625,1895.4371337890625,0.0,3086.875732421875,0.9012148976325988,1.0,0.0,3.0,1.0,0.0
18034380,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7366425395011902,0.3406405448913574,0.3127036988735199,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97998046875,0.8552290201187134,0.5439327955245972,0.5203326344490051,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9417101144790648,0.7181054353713989,0.5041361451148987,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8016108274459839,0.4424565732479095,0.4249654114246368,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6478376388549805,0.2304389625787735,1.0693295001983645,284.9800109863281,284.95001220703125,299.2168884277344,295.5442810058594,297.6232604980469,297.0863952636719,284.9789733886719,1.0,0.6783247590065002,0.342894047498703,0.342894047498703,1.0,1.0,-3.400306463241577,0.8530060648918152,2.5473005771636963,0.0870478823781013,0.9397299885749816,0.9397299885749816,0.0,258.5644226074219,261.0,63706.2890625,0.0,3742.787841796875,1.0,279.0421142578125,283.1463928222656,298.5262451171875,302.6225280761719,293.1499938964844,293.1499938964844,278.75,34173.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590179085731506,1.0,0.0,0.0,3.710524320602417,3.710548639297485,9.186791203319444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.5341796875,0.0,1587.663330078125,1895.4371337890625,0.0,3019.794677734375,0.917528510093689,1.0,0.0,3.0,1.0,0.0
18034440,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7366425395011902,0.3406405448913574,0.3127036988735199,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97998046875,0.8552290201187134,0.5439327955245972,0.5203326344490051,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9417101144790648,0.7181054353713989,0.5041361451148987,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8016108274459839,0.4424565732479095,0.4249654114246368,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6478376388549805,0.2304389625787735,1.0693295001983645,284.9800109863281,284.95001220703125,299.2168884277344,295.5442810058594,297.6232604980469,297.0863952636719,284.9789733886719,1.0,0.6783247590065002,0.342894047498703,0.342894047498703,1.0,1.0,-3.400306463241577,0.8530060648918152,2.5473005771636963,0.0870478823781013,0.9397299885749816,0.9397299885749816,0.0,258.5644226074219,261.0,63706.2890625,0.0,3742.787841796875,1.0,279.0421142578125,283.1463928222656,298.5262451171875,302.6225280761719,293.1499938964844,293.1499938964844,278.75,34173.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590179085731506,1.0,0.0,0.0,3.710524320602417,3.710548639297485,9.186791203319444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.5341796875,0.0,1587.663330078125,1895.4371337890625,0.0,3019.794677734375,0.917528510093689,1.0,0.0,3.0,1.0,0.0
18034500,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.734864354133606,0.3393663763999939,0.3118506669998169,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85601806640625,0.8531327843666077,0.5422338247299194,0.5190504789352417,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9398459196090698,0.717559814453125,0.5040789842605591,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7996587753295898,0.4412505328655243,0.4241016209125519,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6461281776428223,0.2295358926057815,1.0661513805389404,284.8561096191406,284.95001220703125,299.1969909667969,295.532470703125,297.6143798828125,297.0814208984375,284.8553771972656,1.0,0.6781816482543945,0.3429833054542541,0.3429833054542541,1.0,1.0,-3.392815113067627,0.8509758710861206,2.541839122772217,0.0867871642112732,0.846289873123169,0.846289873123169,0.0,260.1051330566406,261.0,64317.109375,0.0,3733.55126953125,1.0,278.7967529296875,283.01025390625,298.56060791015625,302.8109741210937,293.1499938964844,293.1499938964844,278.75,38991.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643808960914612,1.0,0.0,0.0,3.6500208377838135,3.650045394897461,8.889635978448496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.6923828125,0.0,1555.57373046875,1895.4371337890625,0.0,3070.097900390625,0.9050493240356444,1.0,0.0,3.0,1.0,0.0
18034560,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7326443195343018,0.3380209803581238,0.3107068836688995,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930969238281,0.8505897521972656,0.5404466986656189,0.5174436569213867,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9373456835746764,0.7169327139854431,0.5036707520484924,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7972453832626343,0.4399558901786804,0.4229649901390075,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6440659165382385,0.2285557389259338,1.062229037284851,284.8930358886719,284.95001220703125,299.1771545410156,295.52069091796875,297.60498046875,297.0755920410156,284.8941955566406,1.0,0.6779059767723083,0.3431261479854584,0.3431261479854584,1.0,1.0,-3.3829331398010254,0.848365306854248,2.5345678329467773,0.0864263549447059,0.8456389904022217,0.8456389904022217,0.0,261.9488220214844,264.0,63792.97265625,0.0,3720.325439453125,1.0,278.7576904296875,283.047607421875,298.5335388183594,302.7084655761719,293.1499938964844,293.1499938964844,279.04998779296875,39599.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651285171508789,1.0,0.0,0.0,3.552770137786865,3.5527937412261963,8.422238124694559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.8173828125,0.0,1453.8731689453125,1895.4371337890625,0.0,3077.11083984375,0.8867451548576355,1.0,0.0,3.0,1.0,0.0
18034620,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7301374077796936,0.3367316126823425,0.3094250559806824,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928894042969,0.847656786441803,0.5385323166847229,0.5155033469200134,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9347485899925232,0.717052698135376,0.5035722255706787,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7944709658622742,0.438645988702774,0.4216271936893463,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6416178941726685,0.2274377197027206,1.057145357131958,284.9929504394531,284.95001220703125,299.1480712890625,295.5033264160156,297.59686279296875,297.07452392578125,284.9911804199219,1.0,0.6775783896446228,0.3433367013931274,0.3433367013931274,1.0,1.0,-3.3712081909179688,0.845406711101532,2.525801420211792,0.0860152840614318,0.9197505712509156,0.9197505712509156,0.0,264.0604553222656,264.0,62833.83984375,0.0,3704.272216796875,1.0,279.0284118652344,283.1680908203125,298.46929931640625,302.48992919921875,293.1499938964844,293.1499938964844,279.04998779296875,34033.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573366403579712,1.0,0.0,0.0,3.627587080001831,3.627610445022583,8.780696703070134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.439453125,0.0,1493.7491455078125,1895.4371337890625,0.0,3004.02880859375,0.8988611698150635,1.0,0.0,3.0,1.0,0.0
18034680,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7293946743011475,0.3362504839897156,0.3090637922286987,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833984375,0.8467709422111511,0.5378336310386658,0.5149199366569519,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9340227246284484,0.7170341610908508,0.5036376118659973,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7936418056488037,0.4381734132766723,0.4212449491024017,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.640877902507782,0.2270475924015045,1.055606484413147,284.98345947265625,284.95001220703125,299.1377258300781,295.49713134765625,297.5939025878906,297.0740661621094,284.9821472167969,1.0,0.6775109767913818,0.3434118330478668,0.3434118330478668,1.0,1.0,-3.3678412437438965,0.8445990681648254,2.5232419967651367,0.0859784036874771,0.9197919368743896,0.9197919368743896,0.0,264.7251281738281,252.0,62798.93359375,0.0,3700.007568359375,1.0,279.0405578613281,283.1622314453125,298.47271728515625,302.5077209472656,293.1499938964844,293.1499938964844,278.75,34257.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568426966667175,1.0,0.0,0.0,3.64237642288208,3.642400026321411,8.852439350448549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.533203125,0.0,1511.6915283203125,1895.4371337890625,0.0,2999.397705078125,0.902224898338318,1.0,0.0,3.0,1.0,0.0
18034740,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7293974757194519,0.3336778879165649,0.3068401515483856,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009704589844,0.847071647644043,0.534372866153717,0.5117766857147217,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9361209869384766,0.7157846093177795,0.5029158592224121,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7941500544548035,0.4356970489025116,0.4189896285533905,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6407224535942078,0.2251717299222946,1.0472060441970823,284.9009704589844,284.95001220703125,299.09869384765625,295.4736022949219,297.5769348144531,297.06475830078125,284.901123046875,1.0,0.672866702079773,0.3436975181102752,0.3436975181102752,1.0,1.0,-3.3477156162261963,0.8392616510391235,2.508453845977783,0.0853180661797523,0.8336982131004333,0.8336982131004333,0.0,261.1090393066406,240.0,62829.09765625,0.0,3631.26025390625,1.0,278.7585144042969,283.068115234375,298.4837646484375,302.5960388183594,293.1499938964844,293.1499938964844,279.04998779296875,39382.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625110983848572,1.0,0.0,0.0,3.4842641353607178,3.4842870235443115,8.100566901703132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.767578125,0.0,1380.6348876953125,1895.4371337890625,0.0,3052.55810546875,0.8713744878768921,1.0,0.0,3.0,1.0,0.0
18034800,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7293974757194519,0.3336778879165649,0.3068401515483856,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009704589844,0.847071647644043,0.534372866153717,0.5117766857147217,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9361209869384766,0.7157846093177795,0.5029158592224121,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7941500544548035,0.4356970489025116,0.4189896285533905,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6407224535942078,0.2251717299222946,1.0472060441970823,284.9009704589844,284.95001220703125,299.09869384765625,295.4736022949219,297.5769348144531,297.06475830078125,284.901123046875,1.0,0.672866702079773,0.3436975181102752,0.3436975181102752,1.0,1.0,-3.3477156162261963,0.8392616510391235,2.508453845977783,0.0853180661797523,0.8336982131004333,0.8336982131004333,0.0,261.1090393066406,240.0,62829.09765625,0.0,3631.26025390625,1.0,278.7585144042969,283.068115234375,298.4837646484375,302.5960388183594,293.1499938964844,293.1499938964844,279.04998779296875,39382.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625110983848572,1.0,0.0,0.0,3.4842641353607178,3.4842870235443115,8.100566901703132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.767578125,0.0,1380.6348876953125,1895.4371337890625,0.0,3052.55810546875,0.8713744878768921,1.0,0.0,3.0,1.0,0.0
18034860,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.732289731502533,0.3319271504878998,0.3048343658447265,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98114013671875,0.8507893085479736,0.5317294597625732,0.5088311433792114,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.942797303199768,0.7157249450683594,0.5024906992912292,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7980566620826721,0.4338994920253753,0.4168565273284912,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6430423855781555,0.2236766964197158,1.0386775732040403,284.9811706542969,284.95001220703125,299.06011962890625,295.4501342773437,297.5666809082031,297.06402587890625,284.98028564453125,1.0,0.6663263440132141,0.3440671265125274,0.3440671265125274,1.0,1.0,-3.3284225463867188,0.8344223499298096,2.494000196456909,0.0847512707114219,0.9024187922477722,0.9024187922477722,0.0,253.1074676513672,228.0,61807.6015625,0.0,3540.283203125,1.0,279.0410461425781,283.1753845214844,298.4247131347656,302.3982849121094,293.1499938964844,293.1499938964844,278.75,34317.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539572358131409,1.0,0.0,0.0,3.573347806930542,3.573370695114136,8.520083838448045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.8701171875,0.0,1437.2249755859375,1895.4371337890625,0.0,2972.347900390625,0.8868504762649536,1.0,0.0,3.0,1.0,0.0
18034920,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.732289731502533,0.3319271504878998,0.3048343658447265,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98114013671875,0.8507893085479736,0.5317294597625732,0.5088311433792114,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.942797303199768,0.7157249450683594,0.5024906992912292,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7980566620826721,0.4338994920253753,0.4168565273284912,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6430423855781555,0.2236766964197158,1.0386775732040403,284.9811706542969,284.95001220703125,299.06011962890625,295.4501342773437,297.5666809082031,297.06402587890625,284.98028564453125,1.0,0.6663263440132141,0.3440671265125274,0.3440671265125274,1.0,1.0,-3.3284225463867188,0.8344223499298096,2.494000196456909,0.0847512707114219,0.9024187922477722,0.9024187922477722,0.0,253.1074676513672,228.0,61807.6015625,0.0,3540.283203125,1.0,279.0410461425781,283.1753845214844,298.4247131347656,302.3982849121094,293.1499938964844,293.1499938964844,278.75,34317.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539572358131409,1.0,0.0,0.0,3.573347806930542,3.573370695114136,8.520083838448045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.8701171875,0.0,1437.2249755859375,1895.4371337890625,0.0,2972.347900390625,0.8868504762649536,1.0,0.0,3.0,1.0,0.0
18034980,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7359250783920288,0.3294322192668915,0.3024471700191498,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042053222656,0.8555649518966675,0.5282891392707825,0.5054602026939392,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9505597352981568,0.7143672108650208,0.5015084147453308,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8029815554618835,0.4314502477645874,0.4143840670585632,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6461704969406128,0.2218562513589859,1.029397964477539,284.9042053222656,284.95001220703125,299.02215576171875,295.4267272949219,297.5510559082031,297.0560913085937,284.90411376953125,1.0,0.6586495041847229,0.3444367051124573,0.3444367051124573,1.0,1.0,-3.3061912059783936,0.8286598920822144,2.4775314331054688,0.0840751901268959,0.8213376998901367,0.8213376998901367,0.0,243.707763671875,216.0,61778.97265625,0.0,3435.614501953125,1.0,278.7591247558594,283.0867919921875,298.4359436035156,302.48150634765625,293.1499938964844,293.1499938964844,279.04998779296875,39333.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594556450843811,1.0,0.0,0.0,3.412012815475464,3.4120352268218994,7.76809656599653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.185546875,0.0,1307.4818115234375,1895.4371337890625,0.0,3023.8994140625,0.8554342985153198,1.0,0.0,3.0,1.0,0.0
18035040,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7359250783920288,0.3294322192668915,0.3024471700191498,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042053222656,0.8555649518966675,0.5282891392707825,0.5054602026939392,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9505597352981568,0.7143672108650208,0.5015084147453308,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8029815554618835,0.4314502477645874,0.4143840670585632,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6461704969406128,0.2218562513589859,1.029397964477539,284.9042053222656,284.95001220703125,299.02215576171875,295.4267272949219,297.5510559082031,297.0560913085937,284.90411376953125,1.0,0.6586495041847229,0.3444367051124573,0.3444367051124573,1.0,1.0,-3.3061912059783936,0.8286598920822144,2.4775314331054688,0.0840751901268959,0.8213376998901367,0.8213376998901367,0.0,243.707763671875,216.0,61778.97265625,0.0,3435.614501953125,1.0,278.7591247558594,283.0867919921875,298.4359436035156,302.48150634765625,293.1499938964844,293.1499938964844,279.04998779296875,39333.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594556450843811,1.0,0.0,0.0,3.412012815475464,3.4120352268218994,7.76809656599653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.185546875,0.0,1307.4818115234375,1895.4371337890625,0.0,3023.8994140625,0.8554342985153198,1.0,0.0,3.0,1.0,0.0
18035100,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7382537126541138,0.3285374939441681,0.301292210817337,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0029602050781,0.8585729002952576,0.5269207954406738,0.503799319267273,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9551109671592712,0.7142358422279358,0.5010710954666138,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8060179352760315,0.4305096566677093,0.4131539165973663,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6481675505638123,0.2210909277200698,1.0246621370315552,285.0029602050781,284.95001220703125,299.00341796875,295.4150085449219,297.5459289550781,297.0555725097656,285.0024719238281,1.0,0.6545303463935852,0.344621479511261,0.344621479511261,1.0,1.0,-3.2950997352600098,0.8257840871810913,2.469315528869629,0.0836299657821655,0.8886717557907104,0.8886717557907104,0.0,238.461181640625,216.0,60877.60546875,0.0,3380.750244140625,1.0,278.9957275390625,283.20361328125,298.3767395019531,302.2518310546875,293.1499938964844,293.1499938964844,279.04998779296875,34476.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530235886573792,1.0,0.0,0.0,3.4551033973693848,3.455125331878662,7.965543318277923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.1337890625,0.0,1316.1639404296875,1895.4371337890625,0.0,2963.59814453125,0.8624677658081055,1.0,0.0,3.0,1.0,0.0
18035160,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7412264943122864,0.3276986181735992,0.3003644645214081,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.977783203125,0.8623086810112,0.5256163477897644,0.5023881793022156,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9604029059410096,0.7141348123550415,0.5008928775787354,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8096705079078674,0.4296351075172424,0.4121346771717071,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6507238745689392,0.2203855514526367,1.0204907655715942,284.97784423828125,284.95001220703125,298.9848327636719,295.4033203125,297.54156494140625,297.055908203125,284.9765319824219,1.0,0.6503925323486328,0.3448655307292938,0.3448655307292938,1.0,1.0,-3.285830020904541,0.8236315250396729,2.462198495864868,0.0835470184683799,0.885280191898346,0.885280191898346,0.0,232.79165649414065,204.0,60794.44921875,0.0,3327.94873046875,1.0,279.0410461425781,283.1874389648437,298.3763122558594,302.2853698730469,293.1499938964844,293.1499938964844,279.3500061035156,34257.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850675642490387,1.0,0.0,0.0,3.5048534870147705,3.504875659942627,8.196586236408621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.0556640625,0.0,1365.08251953125,1895.4371337890625,0.0,2941.59912109375,0.8712208271026611,1.0,0.0,3.0,1.0,0.0
18035220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7478981614112854,0.3261106014251709,0.2985377311706543,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206604003906,0.8706797957420349,0.5231171250343323,0.4996131956577301,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9713168144226074,0.7139872312545776,0.5004969835281372,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8174501657485962,0.4279948770999908,0.4101565778255462,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6565709710121155,0.2190731018781662,1.012500286102295,285.020751953125,284.95001220703125,298.9482727050781,295.3799743652344,297.5335693359375,297.0572204589844,285.01763916015625,1.0,0.6419821977615356,0.3453536033630371,0.3453536033630371,1.0,1.0,-3.2678325176239014,0.819503128528595,2.448329448699951,0.0834549590945243,0.9676337838172911,0.9676337838172911,0.0,221.19667053222656,192.0,60136.6953125,0.0,3222.94970703125,1.0,279.341064453125,283.2575378417969,298.362548828125,302.2146301269531,293.1499938964844,293.1499938964844,279.04998779296875,31866.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447903394699097,1.0,0.0,0.0,3.673877477645874,3.673901081085205,9.006221830532013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.517578125,0.0,1528.768798828125,1895.4371337890625,0.0,2886.50244140625,0.9075194597244264,1.0,0.0,3.0,1.0,0.0
18035280,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7478981614112854,0.3261106014251709,0.2985377311706543,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206604003906,0.8706797957420349,0.5231171250343323,0.4996131956577301,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9713168144226074,0.7139872312545776,0.5004969835281372,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8174501657485962,0.4279948770999908,0.4101565778255462,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6565709710121155,0.2190731018781662,1.012500286102295,285.020751953125,284.95001220703125,298.9482727050781,295.3799743652344,297.5335693359375,297.0572204589844,285.01763916015625,1.0,0.6419821977615356,0.3453536033630371,0.3453536033630371,1.0,1.0,-3.2678325176239014,0.819503128528595,2.448329448699951,0.0834549590945243,0.9676337838172911,0.9676337838172911,0.0,221.19667053222656,192.0,60136.6953125,0.0,3222.94970703125,1.0,279.341064453125,283.2575378417969,298.362548828125,302.2146301269531,293.1499938964844,293.1499938964844,279.04998779296875,31866.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447903394699097,1.0,0.0,0.0,3.673877477645874,3.673901081085205,9.006221830532013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.517578125,0.0,1528.768798828125,1895.4371337890625,0.0,2886.50244140625,0.9075194597244264,1.0,0.0,3.0,1.0,0.0
18035340,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7538896799087524,0.3233326971530914,0.2959458827972412,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.8784472346305847,0.519335150718689,0.4959836602210998,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.980578064918518,0.7118783593177795,0.4990729987621307,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8243910670280457,0.4252666234970093,0.4074729979038238,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6619747281074524,0.2171486467123031,1.002835035324097,284.88494873046875,284.95001220703125,298.9125671386719,295.3566589355469,297.51690673828125,297.0469970703125,284.8863525390625,1.0,0.6330846548080444,0.345841646194458,0.345841646194458,1.0,1.0,-3.243800640106201,0.8134739398956299,2.4303269386291504,0.0829434171319007,0.8494495749473572,0.8494495749473572,0.0,210.33995056152344,180.0,60401.9453125,0.0,3110.035400390625,1.0,279.0574645996094,283.1162109375,298.38140869140625,302.3389892578125,293.1499938964844,293.1499938964844,279.3500061035156,39061.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538824319839478,1.0,0.0,0.0,3.5550549030303955,3.5550787448883057,8.433074754066183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.794921875,0.0,1452.3941650390625,1895.4371337890625,0.0,2971.64697265625,0.8865527510643005,1.0,0.0,3.0,1.0,0.0
18035400,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7538896799087524,0.3233326971530914,0.2959458827972412,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.8784472346305847,0.519335150718689,0.4959836602210998,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.980578064918518,0.7118783593177795,0.4990729987621307,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8243910670280457,0.4252666234970093,0.4074729979038238,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6619747281074524,0.2171486467123031,1.002835035324097,284.88494873046875,284.95001220703125,298.9125671386719,295.3566589355469,297.51690673828125,297.0469970703125,284.8863525390625,1.0,0.6330846548080444,0.345841646194458,0.345841646194458,1.0,1.0,-3.243800640106201,0.8134739398956299,2.4303269386291504,0.0829434171319007,0.8494495749473572,0.8494495749473572,0.0,210.33995056152344,180.0,60401.9453125,0.0,3110.035400390625,1.0,279.0574645996094,283.1162109375,298.38140869140625,302.3389892578125,293.1499938964844,293.1499938964844,279.3500061035156,39061.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538824319839478,1.0,0.0,0.0,3.5550549030303955,3.5550787448883057,8.433074754066183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.794921875,0.0,1452.3941650390625,1895.4371337890625,0.0,2971.64697265625,0.8865527510643005,1.0,0.0,3.0,1.0,0.0
18035460,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7616427540779114,0.3214645981788635,0.2936429679393768,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9763488769531,0.8881770372390747,0.5164573788642883,0.4926128387451172,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9907883405685424,0.7112002372741699,0.4980299472808838,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8328640460968018,0.4232617616653442,0.4049558043479919,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.668773889541626,0.2155665159225464,0.9931862950325012,284.9764099121094,284.95001220703125,298.8778076171875,295.3334045410156,297.5072021484375,297.0455627441406,284.97528076171875,1.0,0.6238922476768494,0.3463720381259918,0.3463720381259918,1.0,1.0,-3.2210872173309326,0.8079625368118286,2.4131247997283936,0.0824135839939117,0.9197692275047302,0.9197692275047302,0.0,198.7168731689453,168.0,59306.7578125,0.0,2997.264404296875,1.0,279.34161376953125,283.2330627441406,298.3104858398437,302.1267395019531,293.1499938964844,293.1499938964844,279.04998779296875,34255.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456073999404907,1.0,0.0,0.0,3.6430397033691406,3.643063306808472,8.855663509166334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.7099609375,0.0,1512.411865234375,1895.4371337890625,0.0,2894.1474609375,0.9023779630661012,1.0,0.0,3.0,1.0,0.0
18035520,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7616427540779114,0.3214645981788635,0.2936429679393768,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9763488769531,0.8881770372390747,0.5164573788642883,0.4926128387451172,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9907883405685424,0.7112002372741699,0.4980299472808838,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8328640460968018,0.4232617616653442,0.4049558043479919,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.668773889541626,0.2155665159225464,0.9931862950325012,284.9764099121094,284.95001220703125,298.8778076171875,295.3334045410156,297.5072021484375,297.0455627441406,284.97528076171875,1.0,0.6238922476768494,0.3463720381259918,0.3463720381259918,1.0,1.0,-3.2210872173309326,0.8079625368118286,2.4131247997283936,0.0824135839939117,0.9197692275047302,0.9197692275047302,0.0,198.7168731689453,168.0,59306.7578125,0.0,2997.264404296875,1.0,279.34161376953125,283.2330627441406,298.3104858398437,302.1267395019531,293.1499938964844,293.1499938964844,279.04998779296875,34255.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456073999404907,1.0,0.0,0.0,3.6430397033691406,3.643063306808472,8.855663509166334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.7099609375,0.0,1512.411865234375,1895.4371337890625,0.0,2894.1474609375,0.9023779630661012,1.0,0.0,3.0,1.0,0.0
18035580,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7697452306747437,0.3189138770103454,0.2911473512649536,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.8982928991317749,0.5128582119941711,0.4890273809432983,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.7093105316162109,0.4956606924533844,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8417006731033325,0.4206627607345581,0.4022778570652008,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6759433746337891,0.2136799544095993,0.983306884765625,284.8940734863281,284.95001220703125,298.8440856933594,295.3101806640625,297.4932861328125,297.038330078125,284.8943176269531,1.0,0.6144468188285828,0.3469024300575256,0.3469024300575256,1.0,1.0,-3.195841789245605,0.8016252517700195,2.394216775894165,0.0819191485643386,0.8281297087669373,0.8281297087669373,0.0,187.52200317382807,156.0,59254.86328125,0.0,2883.0419921875,1.0,279.05859375,283.1416931152344,298.3205871582031,302.2051696777344,293.1499938964844,293.1499938964844,279.3500061035156,39800.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514567613601685,1.0,0.0,0.0,3.4683146476745605,3.4683375358581543,8.026575528674584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.6689453125,0.0,1367.29052734375,1895.4371337890625,0.0,2948.9169921875,0.8682810664176941,1.0,0.0,3.0,1.0,0.0
18035640,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7697452306747437,0.3189138770103454,0.2911473512649536,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.8982928991317749,0.5128582119941711,0.4890273809432983,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.7093105316162109,0.4956606924533844,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8417006731033325,0.4206627607345581,0.4022778570652008,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6759433746337891,0.2136799544095993,0.983306884765625,284.8940734863281,284.95001220703125,298.8440856933594,295.3101806640625,297.4932861328125,297.038330078125,284.8943176269531,1.0,0.6144468188285828,0.3469024300575256,0.3469024300575256,1.0,1.0,-3.195841789245605,0.8016252517700195,2.394216775894165,0.0819191485643386,0.8281297087669373,0.8281297087669373,0.0,187.52200317382807,156.0,59254.86328125,0.0,2883.0419921875,1.0,279.05859375,283.1416931152344,298.3205871582031,302.2051696777344,293.1499938964844,293.1499938964844,279.3500061035156,39800.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514567613601685,1.0,0.0,0.0,3.4683146476745605,3.4683375358581543,8.026575528674584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.6689453125,0.0,1367.29052734375,1895.4371337890625,0.0,2948.9169921875,0.8682810664176941,1.0,0.0,3.0,1.0,0.0
18035700,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7730430960655212,0.3179723918437958,0.2899869084358215,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961853027344,0.90237158536911,0.5113993287086487,0.4873174726963043,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.7095540761947632,0.4883139729499817,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8453168272972107,0.4196333587169647,0.4010019302368164,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6787751317024231,0.2128572911024093,0.978513240814209,284.9961242675781,284.95001220703125,298.82763671875,295.298583984375,297.48944091796875,297.0390014648437,284.996337890625,1.0,0.6092385053634644,0.3471676111221313,0.3471676111221313,1.0,1.0,-3.176262855529785,0.7962711453437805,2.3799917697906494,0.0810070112347602,0.8944401144981384,0.8944401144981384,0.0,182.74093627929688,156.0,58178.50390625,0.0,2816.76318359375,1.0,279.2974853515625,283.2640686035156,298.2572021484375,301.9661560058594,293.1499938964844,293.1499938964844,279.3500061035156,34963.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445146083831787,1.0,0.0,0.0,3.501788854598999,3.5018115043640137,8.182259421118943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.693359375,0.0,1366.99951171875,1895.4371337890625,0.0,2883.922607421875,0.8733592629432678,1.0,0.0,3.0,1.0,0.0
18035760,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7770321369171143,0.3170956075191498,0.2890612483024597,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9688415527344,0.9072840213775636,0.5100162029266357,0.4858697950839996,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9990000128746032,0.710883378982544,0.4794155657291412,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8495901226997375,0.4186728596687317,0.3999434411525726,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6821725368499756,0.2120927423238754,0.9742759466171264,284.96893310546875,284.95001220703125,298.8114624023437,295.2870178222656,297.4887084960937,297.04364013671875,284.967041015625,1.0,0.6038269996643066,0.3475293517112732,0.3475293517112732,1.0,1.0,-3.156347751617432,0.7910635471343994,2.365284204483032,0.0802444964647293,0.8873924612998962,0.8873924612998962,0.0,177.69248962402344,144.0,57905.40625,0.0,2749.10693359375,1.0,279.3414611816406,283.2465515136719,298.2544860839844,301.9873352050781,293.1499938964844,293.1499938964844,279.6499938964844,34720.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414677381515503,1.0,0.0,0.0,3.544883728027344,3.5449063777923584,8.384888587897876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.966796875,0.0,1410.04150390625,1895.4371337890625,0.0,2855.431396484375,0.8804455399513245,1.0,0.0,3.0,1.0,0.0
18035820,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7862683534622192,0.3154323995113373,0.2872389853000641,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107421875,0.9193300604820251,0.507368266582489,0.4830290377140045,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.7157466411590576,0.4601809680461883,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8595345616340637,0.4168449342250824,0.3978710770606994,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6901319026947021,0.2106710374355316,0.9661420583724976,285.0108642578125,284.95001220703125,298.78009033203125,295.263916015625,297.4953918457031,297.0634460449219,285.0072021484375,1.0,0.5925087332725525,0.3482528626918793,0.3482528626918793,1.0,1.0,-3.115346670150757,0.780269205570221,2.3350775241851807,0.0786043182015419,0.963179647922516,0.963179647922516,0.0,167.1471710205078,132.0,56775.38671875,0.0,2611.46337890625,1.0,279.6413269042969,283.3192749023437,298.2357788085937,301.88330078125,293.1499938964844,293.1499938964844,279.3500061035156,32371.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332957625389099,1.0,0.0,0.0,3.693905115127564,3.6939289569854736,9.104681453209196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.8671875,0.0,1555.0885009765625,1895.4371337890625,0.0,2779.147216796875,0.9123297333717346,1.0,0.0,3.0,1.0,0.0
18035880,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7862683534622192,0.3154323995113373,0.2872389853000641,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107421875,0.9193300604820251,0.507368266582489,0.4830290377140045,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.7157466411590576,0.4601809680461883,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8595345616340637,0.4168449342250824,0.3978710770606994,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6901319026947021,0.2106710374355316,0.9661420583724976,285.0108642578125,284.95001220703125,298.78009033203125,295.263916015625,297.4953918457031,297.0634460449219,285.0072021484375,1.0,0.5925087332725525,0.3482528626918793,0.3482528626918793,1.0,1.0,-3.115346670150757,0.780269205570221,2.3350775241851807,0.0786043182015419,0.963179647922516,0.963179647922516,0.0,167.1471710205078,132.0,56775.38671875,0.0,2611.46337890625,1.0,279.6413269042969,283.3192749023437,298.2357788085937,301.88330078125,293.1499938964844,293.1499938964844,279.3500061035156,32371.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332957625389099,1.0,0.0,0.0,3.693905115127564,3.6939289569854736,9.104681453209196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.8671875,0.0,1555.0885009765625,1895.4371337890625,0.0,2779.147216796875,0.9123297333717346,1.0,0.0,3.0,1.0,0.0
18035940,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7955266833305359,0.3126450181007385,0.2846681475639343,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739013671875,0.9321016669273376,0.5035059452056885,0.4793566465377807,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.7204691767692566,0.4407629668712616,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8699033856391907,0.413950502872467,0.3950763344764709,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.698292076587677,0.2087099254131317,0.9564564824104308,284.873779296875,284.95001220703125,298.75,295.2408447265625,297.49871826171875,297.07867431640625,284.8755187988281,1.0,0.5804720520973206,0.3489763736724853,0.3489763736724853,1.0,1.0,-3.069498300552368,0.767877995967865,2.301620483398437,0.0765106752514839,0.8356646299362183,0.8356646299362183,0.0,156.71588134765625,135.0,56558.4140625,0.0,2468.569091796875,1.0,279.35748291015625,283.1842041015625,298.25567626953125,301.97564697265625,293.1499938964844,293.1499938964844,279.6499938964844,40226.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405874371528625,1.0,0.0,0.0,3.5298922061920166,3.529915809631348,8.31411853141617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0869140625,0.0,1434.1885986328125,1895.4371337890625,0.0,2847.203857421875,0.881965696811676,1.0,0.0,3.0,1.0,0.0
18036000,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7955266833305359,0.3126450181007385,0.2846681475639343,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739013671875,0.9321016669273376,0.5035059452056885,0.4793566465377807,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.7204691767692566,0.4407629668712616,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8699033856391907,0.413950502872467,0.3950763344764709,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.698292076587677,0.2087099254131317,0.9564564824104308,284.873779296875,284.95001220703125,298.75,295.2408447265625,297.49871826171875,297.07867431640625,284.8755187988281,1.0,0.5804720520973206,0.3489763736724853,0.3489763736724853,1.0,1.0,-3.069498300552368,0.767877995967865,2.301620483398437,0.0765106752514839,0.8356646299362183,0.8356646299362183,0.0,156.71588134765625,135.0,56558.4140625,0.0,2468.569091796875,1.0,279.35748291015625,283.1842041015625,298.25567626953125,301.97564697265625,293.1499938964844,293.1499938964844,279.6499938964844,40226.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405874371528625,1.0,0.0,0.0,3.5298922061920166,3.529915809631348,8.31411853141617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0869140625,0.0,1434.1885986328125,1895.4371337890625,0.0,2847.203857421875,0.881965696811676,1.0,0.0,3.0,1.0,0.0
18036060,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8006045818328857,0.3108093440532684,0.2826159000396728,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725952148437,0.939033031463623,0.5006175637245178,0.4761984646320343,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.7262566685676575,0.4295442998409271,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8756845593452454,0.4118078351020813,0.3926600217819214,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7024906873703003,0.2071685343980789,0.9480219483375548,284.97265625,284.95001220703125,298.7216491699219,295.2149963378906,297.5103454589844,297.1030578613281,284.97174072265625,1.0,0.5730186104774475,0.3500944674015045,0.3500944674015045,1.0,1.0,-3.0366785526275635,0.7606217861175537,2.2760567665100098,0.0762715265154838,0.9061129093170166,0.9061129093170166,0.0,150.6007537841797,138.0,55333.6875,0.0,2375.67236328125,1.0,279.641357421875,283.30816650390625,298.1813659667969,301.7480773925781,293.1499938964844,293.1499938964844,279.3500061035156,34605.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298848867416382,1.0,0.0,0.0,3.606686592102051,3.6067099571228014,8.679807592670841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.6015625,0.0,1475.2001953125,1895.4371337890625,0.0,2747.374267578125,0.894481360912323,1.0,0.0,3.0,1.0,0.0
