time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8006045818328857,0.3108093440532684,0.2826159000396728,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725952148437,0.939033031463623,0.5006175637245178,0.4761984646320343,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.7262566685676575,0.4295442998409271,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8756845593452454,0.4118078351020813,0.3926600217819214,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7024906873703003,0.2071685343980789,0.9480219483375548,284.97265625,284.95001220703125,298.7216491699219,295.2149963378906,297.5103454589844,297.1030578613281,284.97174072265625,1.0,0.5730186104774475,0.3500944674015045,0.3500944674015045,1.0,1.0,-3.0366785526275635,0.7606217861175537,2.2760567665100098,0.0762715265154838,0.9061129093170166,0.9061129093170166,0.0,150.6007537841797,138.0,55333.6875,0.0,2375.67236328125,1.0,279.641357421875,283.30816650390625,298.1813659667969,301.7480773925781,293.1499938964844,293.1499938964844,279.3500061035156,34605.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298848867416382,1.0,0.0,0.0,3.606686592102051,3.6067099571228014,8.679807592670841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.6015625,0.0,1475.2001953125,1895.4371337890625,0.0,2747.374267578125,0.894481360912323,1.0,0.0,3.0,1.0,0.0
18036180,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.801254391670227,0.3082889020442962,0.280455619096756,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.9401808977127076,0.4970329999923706,0.4729474484920501,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.7294152975082397,0.4252530336380005,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8767799139022827,0.4090628623962402,0.390174388885498,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7028641104698181,0.2053420543670654,0.939963698387146,284.8975524902344,284.95001220703125,298.6952514648437,295.1837463378906,297.50933837890625,297.10968017578125,284.8981018066406,1.0,0.5683435201644897,0.3512125611305237,0.3512125611305237,1.0,1.0,-3.0123353004455566,0.7560124397277832,2.256322860717773,0.0770634785294532,0.8190559148788452,0.8190559148788452,0.0,147.83641052246094,141.0,55272.05859375,0.0,2317.029541015625,1.0,279.3589782714844,283.2249755859375,298.1923522949219,301.8232421875,293.1499938964844,293.1499938964844,279.6499938964844,40021.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355482816696167,1.0,0.0,0.0,3.416825532913208,3.4168481826782227,7.790026188558841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.275390625,0.0,1317.06298828125,1895.4371337890625,0.0,2800.15234375,0.8573193550109863,1.0,0.0,3.0,1.0,0.0
18036240,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.801254391670227,0.3082889020442962,0.280455619096756,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.9401808977127076,0.4970329999923706,0.4729474484920501,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.7294152975082397,0.4252530336380005,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8767799139022827,0.4090628623962402,0.390174388885498,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7028641104698181,0.2053420543670654,0.939963698387146,284.8975524902344,284.95001220703125,298.6952514648437,295.1837463378906,297.50933837890625,297.10968017578125,284.8981018066406,1.0,0.5683435201644897,0.3512125611305237,0.3512125611305237,1.0,1.0,-3.0123353004455566,0.7560124397277832,2.256322860717773,0.0770634785294532,0.8190559148788452,0.8190559148788452,0.0,147.83641052246094,141.0,55272.05859375,0.0,2317.029541015625,1.0,279.3589782714844,283.2249755859375,298.1923522949219,301.8232421875,293.1499938964844,293.1499938964844,279.6499938964844,40021.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355482816696167,1.0,0.0,0.0,3.416825532913208,3.4168481826782227,7.790026188558841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.275390625,0.0,1317.06298828125,1895.4371337890625,0.0,2800.15234375,0.8573193550109863,1.0,0.0,3.0,1.0,0.0
18036300,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8006252646446228,0.3073538243770599,0.2794454395771026,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052490234375,0.9394686222076416,0.4955809414386749,0.4713907539844513,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7308028340339661,0.4246934950351715,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8762567043304443,0.4079623818397522,0.3889752626419067,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7021397948265076,0.2045473754405975,0.9359922409057616,285.005126953125,284.95001220703125,298.6827392578125,295.166259765625,297.5096130371094,297.11358642578125,285.0063171386719,1.0,0.5667284727096558,0.351771593093872,0.351771593093872,1.0,1.0,-3.0023562908172607,0.7543882727622986,2.2479679584503174,0.0776283368468284,0.8907778263092041,0.8907778263092041,0.0,147.2082061767578,141.0,54406.6328125,0.0,2295.822265625,1.0,279.5958557128906,283.3492126464844,298.1236877441406,301.59161376953125,293.1499938964844,293.1499938964844,279.6499938964844,34668.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285079002380371,1.0,0.0,0.0,3.459712505340576,3.459734439849853,7.98680900970794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.4541015625,0.0,1322.1463623046875,1895.4371337890625,0.0,2734.56005859375,0.8638882040977478,1.0,0.0,3.0,1.0,0.0
18036360,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7999534010887146,0.3064652681350708,0.2786710262298584,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98486328125,0.9386038780212402,0.4941973388195038,0.4701070487499237,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.7319689989089966,0.4245550334453583,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8756198287010193,0.4069364964962005,0.3880144655704498,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7013289332389832,0.20380200445652,0.9326353669166564,284.9849548339844,284.95001220703125,298.6706848144531,295.1475524902344,297.5093994140625,297.11688232421875,284.9832763671875,1.0,0.5655403733253479,0.3522292673587799,0.3522292673587799,1.0,1.0,-2.9945225715637207,0.7531737685203552,2.2413487434387207,0.0781746953725814,0.8928136825561523,0.8928136825561523,0.0,146.843505859375,144.0,54376.09375,0.0,2279.916259765625,1.0,279.6410522460937,283.33355712890625,298.1177978515625,301.6209411621094,293.1499938964844,293.1499938964844,279.95001220703125,33957.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259183764457703,1.0,0.0,0.0,3.5206897258758545,3.52071213722229,8.270824309875024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.6376953125,0.0,1379.2689208984375,1895.4371337890625,0.0,2710.483642578125,0.8745681047439575,1.0,0.0,3.0,1.0,0.0
18036420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7973642945289612,0.304714560508728,0.2771397829055786,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423278808594,0.935247838497162,0.4914941489696502,0.4675978422164917,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.7336530685424805,0.4262313544750213,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8730555772781372,0.4049657881259918,0.3861800730228424,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.69864821434021,0.202353298664093,0.9262531399726868,285.04248046875,284.95001220703125,298.6477966308594,295.10675048828125,297.50665283203125,297.119873046875,285.0390625,1.0,0.5640887022018433,0.3531445860862732,0.3531445860862732,1.0,1.0,-2.9818005561828613,0.7516205310821533,2.230180025100708,0.0796784162521362,0.9942002296447754,0.9942002296447754,0.0,147.0555877685547,147.0,53765.83984375,0.0,2258.32763671875,1.0,279.9412536621094,283.4123840332031,298.08941650390625,301.5404968261719,293.1499938964844,293.1499938964844,279.6499938964844,31282.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198359608650208,1.0,0.0,0.0,3.706881523132324,3.7069051265716553,9.168761607725172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.271484375,0.0,1561.532470703125,1895.4371337890625,0.0,2654.049560546875,0.9146189093589784,1.0,0.0,3.0,1.0,0.0
18036480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7973642945289612,0.304714560508728,0.2771397829055786,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423278808594,0.935247838497162,0.4914941489696502,0.4675978422164917,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.7336530685424805,0.4262313544750213,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8730555772781372,0.4049657881259918,0.3861800730228424,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.69864821434021,0.202353298664093,0.9262531399726868,285.04248046875,284.95001220703125,298.6477966308594,295.10675048828125,297.50665283203125,297.119873046875,285.0390625,1.0,0.5640887022018433,0.3531445860862732,0.3531445860862732,1.0,1.0,-2.9818005561828613,0.7516205310821533,2.230180025100708,0.0796784162521362,0.9942002296447754,0.9942002296447754,0.0,147.0555877685547,147.0,53765.83984375,0.0,2258.32763671875,1.0,279.9412536621094,283.4123840332031,298.08941650390625,301.5404968261719,293.1499938964844,293.1499938964844,279.6499938964844,31282.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198359608650208,1.0,0.0,0.0,3.706881523132324,3.7069051265716553,9.168761607725172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.271484375,0.0,1561.532470703125,1895.4371337890625,0.0,2654.049560546875,0.9146189093589784,1.0,0.0,3.0,1.0,0.0
18036540,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.791851282119751,0.3017119467258453,0.2748322784900665,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.876220703125,0.9283313155174256,0.4874294400215149,0.4642209708690643,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.7324585914611816,0.4313131272792816,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8676556348800659,0.4018335342407226,0.3836318552494049,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6935105323791504,0.2002170234918594,0.9180352091789246,284.8761291503906,284.95001220703125,298.6264343261719,295.0617370605469,297.48809814453125,297.1013488769531,284.8782958984375,1.0,0.5633305907249451,0.3540599048137665,0.3540599048137665,1.0,1.0,-2.968139886856079,0.7497261166572571,2.218413829803467,0.0814138129353523,0.8613014817237854,0.8613014817237854,0.0,148.68833923339844,150.0,54269.13671875,0.0,2242.429443359375,1.0,279.65679931640625,283.2409362792969,298.0994873046875,301.6702880859375,293.1499938964844,293.1499938964844,279.95001220703125,38893.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318569660186768,1.0,0.0,0.0,3.615857362747192,3.6158816814422607,8.724005056137685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.15966796875,0.0,1516.95947265625,1895.4371337890625,0.0,2765.739013671875,0.899488627910614,1.0,0.0,3.0,1.0,0.0
18036600,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.791851282119751,0.3017119467258453,0.2748322784900665,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.876220703125,0.9283313155174256,0.4874294400215149,0.4642209708690643,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.7324585914611816,0.4313131272792816,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8676556348800659,0.4018335342407226,0.3836318552494049,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6935105323791504,0.2002170234918594,0.9180352091789246,284.8761291503906,284.95001220703125,298.6264343261719,295.0617370605469,297.48809814453125,297.1013488769531,284.8782958984375,1.0,0.5633305907249451,0.3540599048137665,0.3540599048137665,1.0,1.0,-2.968139886856079,0.7497261166572571,2.218413829803467,0.0814138129353523,0.8613014817237854,0.8613014817237854,0.0,148.68833923339844,150.0,54269.13671875,0.0,2242.429443359375,1.0,279.65679931640625,283.2409362792969,298.0994873046875,301.6702880859375,293.1499938964844,293.1499938964844,279.95001220703125,38893.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318569660186768,1.0,0.0,0.0,3.615857362747192,3.6158816814422607,8.724005056137685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.15966796875,0.0,1516.95947265625,1895.4371337890625,0.0,2765.739013671875,0.899488627910614,1.0,0.0,3.0,1.0,0.0
18036660,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7861061692237854,0.2995233237743377,0.2727276682853699,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.9209535717964172,0.4841786623001098,0.4610009789466858,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.7312991619110107,0.4371957182884216,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8619101643562317,0.3993576169013977,0.3811734020709991,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6878520250320435,0.1983003765344619,0.909402310848236,284.988037109375,284.95001220703125,298.6064758300781,295.0128479003906,297.4752197265625,297.09002685546875,284.9866027832031,1.0,0.5629643201828003,0.3548093140125274,0.3548093140125274,1.0,1.0,-2.955473661422729,0.7477009296417236,2.207772731781006,0.0826084464788436,0.9475660920143129,0.9475660920143129,0.0,150.72048950195312,153.0,53272.3203125,0.0,2230.412109375,1.0,279.94207763671875,283.3711853027344,297.9951477050781,301.4353332519531,293.1499938964844,293.1499938964844,279.6499938964844,33762.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243293762207031,1.0,0.0,0.0,3.7142868041992174,3.714311122894287,9.205431865666468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.484375,0.0,1588.8377685546875,1895.4371337890625,0.0,2695.723876953125,0.918073296546936,1.0,0.0,3.0,1.0,0.0
18036720,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7861061692237854,0.2995233237743377,0.2727276682853699,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.9209535717964172,0.4841786623001098,0.4610009789466858,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.7312991619110107,0.4371957182884216,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8619101643562317,0.3993576169013977,0.3811734020709991,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6878520250320435,0.1983003765344619,0.909402310848236,284.988037109375,284.95001220703125,298.6064758300781,295.0128479003906,297.4752197265625,297.09002685546875,284.9866027832031,1.0,0.5629643201828003,0.3548093140125274,0.3548093140125274,1.0,1.0,-2.955473661422729,0.7477009296417236,2.207772731781006,0.0826084464788436,0.9475660920143129,0.9475660920143129,0.0,150.72048950195312,153.0,53272.3203125,0.0,2230.412109375,1.0,279.94207763671875,283.3711853027344,297.9951477050781,301.4353332519531,293.1499938964844,293.1499938964844,279.6499938964844,33762.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243293762207031,1.0,0.0,0.0,3.7142868041992174,3.714311122894287,9.205431865666468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.484375,0.0,1588.8377685546875,1895.4371337890625,0.0,2695.723876953125,0.918073296546936,1.0,0.0,3.0,1.0,0.0
18036780,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7796081900596619,0.2965931594371795,0.2704192698001861,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.9127891063690186,0.4801457524299621,0.4575667679309845,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.7283416390419006,0.4441550672054291,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8555176258087158,0.3962504863739013,0.3785646557807922,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6815612316131592,0.1960229277610778,0.900347113609314,284.8824768066406,284.95001220703125,298.58770751953125,294.96051025390625,297.4541015625,297.0673522949219,284.885009765625,1.0,0.5628862977027893,0.3555587232112884,0.3555587232112884,1.0,1.0,-2.9429192543029785,0.7457046508789062,2.1972146034240723,0.0833425894379615,0.8388679623603821,0.8388679623603821,0.0,153.23788452148438,156.0,53400.12890625,0.0,2221.094482421875,1.0,279.65740966796875,283.2593078613281,297.9835205078125,301.50201416015625,293.1499938964844,293.1499938964844,279.95001220703125,40312.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329761028289795,1.0,0.0,0.0,3.540327787399292,3.540351629257202,8.363350048057328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.3671875,0.0,1445.840087890625,1895.4371337890625,0.0,2776.167236328125,0.8845911622047424,1.0,0.0,3.0,1.0,0.0
18036840,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7796081900596619,0.2965931594371795,0.2704192698001861,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.9127891063690186,0.4801457524299621,0.4575667679309845,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.7283416390419006,0.4441550672054291,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8555176258087158,0.3962504863739013,0.3785646557807922,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6815612316131592,0.1960229277610778,0.900347113609314,284.8824768066406,284.95001220703125,298.58770751953125,294.96051025390625,297.4541015625,297.0673522949219,284.885009765625,1.0,0.5628862977027893,0.3555587232112884,0.3555587232112884,1.0,1.0,-2.9429192543029785,0.7457046508789062,2.1972146034240723,0.0833425894379615,0.8388679623603821,0.8388679623603821,0.0,153.23788452148438,156.0,53400.12890625,0.0,2221.094482421875,1.0,279.65740966796875,283.2593078613281,297.9835205078125,301.50201416015625,293.1499938964844,293.1499938964844,279.95001220703125,40312.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329761028289795,1.0,0.0,0.0,3.540327787399292,3.540351629257202,8.363350048057328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.3671875,0.0,1445.840087890625,1895.4371337890625,0.0,2776.167236328125,0.8845911622047424,1.0,0.0,3.0,1.0,0.0
18036900,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.77635258436203,0.2954783737659454,0.2692829668521881,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.9087798595428468,0.4784848690032959,0.4558520317077636,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7270660996437073,0.4477651119232178,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8523120880126953,0.3949898481369018,0.3772593438625335,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6783424615859985,0.1950041204690933,0.8956480026245117,285.00372314453125,284.95001220703125,298.5787658691406,294.9331359863281,297.44677734375,297.06011962890625,285.0064392089844,1.0,0.5628913640975952,0.3559333980083465,0.3559333980083465,1.0,1.0,-2.936610698699951,0.7447069883346558,2.191903591156006,0.0834022611379623,0.9170562624931335,0.9170562624931335,0.0,154.55548095703125,156.0,52474.7265625,0.0,2216.69921875,1.0,279.8993225097656,283.396240234375,297.8975524902344,301.2506408691406,293.1499938964844,293.1499938964844,279.95001220703125,34875.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262487649917603,1.0,0.0,0.0,3.579389810562134,3.579412937164306,8.548921073270321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.17333984375,0.0,1447.7696533203125,1895.4371337890625,0.0,2713.5537109375,0.8907590508460999,1.0,0.0,3.0,1.0,0.0
18036960,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.773666262626648,0.2944770753383636,0.2684328258037567,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99053955078125,0.9054641127586364,0.4769555330276489,0.4544594585895538,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.725845992565155,0.4509420990943908,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8496162295341492,0.3938475251197815,0.3762259483337402,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6755701899528503,0.1940686255693435,0.8916333913803101,284.9906005859375,284.95001220703125,298.5700378417969,294.905029296875,297.4408569335937,297.0546875,284.98876953125,1.0,0.562993049621582,0.3563269674777984,0.3563269674777984,1.0,1.0,-2.931663990020752,0.7441972494125366,2.187466621398926,0.083551175892353,0.9250519275665284,0.9250519275665284,0.0,155.74258422851562,159.0,52444.26953125,0.0,2214.0283203125,1.0,279.9421081542969,283.3841552734375,297.87896728515625,301.26611328125,293.1499938964844,293.1499938964844,279.6499938964844,33864.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238277435302734,1.0,0.0,0.0,3.643238067626953,3.643261671066284,8.856628141984402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.47265625,0.0,1509.71142578125,1895.4371337890625,0.0,2691.066650390625,0.9020373821258544,1.0,0.0,3.0,1.0,0.0
18037020,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7671796679496765,0.2915753722190857,0.2661640346050262,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8979542255401611,0.4729262590408325,0.4510451555252075,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.7215432524681091,0.4584678411483764,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8432824611663818,0.3907558023929596,0.3736496567726135,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6692149043083191,0.1917658001184463,0.8824946284294128,284.89410400390625,284.95001220703125,298.55328369140625,294.8468322753906,297.4205627441406,297.03228759765625,284.8961486816406,1.0,0.5632196664810181,0.3571141362190246,0.3571141362190246,1.0,1.0,-2.919800043106079,0.7425335049629211,2.177266359329224,0.0837115943431854,0.8276241421699524,0.8276241421699524,0.0,158.6014404296875,147.0,52537.171875,0.0,2207.697509765625,1.0,279.65802001953125,283.2810974121094,297.8675231933594,301.330810546875,293.1499938964844,293.1499938964844,279.95001220703125,40154.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321034908294678,1.0,0.0,0.0,3.4637601375579834,3.463783264160156,8.00550878921058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.19384765625,0.0,1365.1668701171875,1895.4371337890625,0.0,2768.035888671875,0.8677216172218323,1.0,0.0,3.0,1.0,0.0
18037080,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7671796679496765,0.2915753722190857,0.2661640346050262,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8979542255401611,0.4729262590408325,0.4510451555252075,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.7215432524681091,0.4584678411483764,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8432824611663818,0.3907558023929596,0.3736496567726135,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6692149043083191,0.1917658001184463,0.8824946284294128,284.89410400390625,284.95001220703125,298.55328369140625,294.8468322753906,297.4205627441406,297.03228759765625,284.8961486816406,1.0,0.5632196664810181,0.3571141362190246,0.3571141362190246,1.0,1.0,-2.919800043106079,0.7425335049629211,2.177266359329224,0.0837115943431854,0.8276241421699524,0.8276241421699524,0.0,158.6014404296875,147.0,52537.171875,0.0,2207.697509765625,1.0,279.65802001953125,283.2810974121094,297.8675231933594,301.330810546875,293.1499938964844,293.1499938964844,279.95001220703125,40154.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321034908294678,1.0,0.0,0.0,3.4637601375579834,3.463783264160156,8.00550878921058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.19384765625,0.0,1365.1668701171875,1895.4371337890625,0.0,2768.035888671875,0.8677216172218323,1.0,0.0,3.0,1.0,0.0
18037140,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7665624618530273,0.2893819808959961,0.263987272977829,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825744628906,0.8974477052688599,0.469607800245285,0.4476997852325439,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.7187781929969788,0.4558152556419372,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8429968953132629,0.3882493674755096,0.371091216802597,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6679786443710327,0.1897367089986801,0.8727617263793945,284.9826354980469,284.95001220703125,298.5373229980469,294.7862548828125,297.40966796875,297.0227966308594,284.9808959960937,1.0,0.5583798289299011,0.3579012751579284,0.3579012751579284,1.0,1.0,-2.895216226577759,0.736696720123291,2.158519506454468,0.083184503018856,0.9017816185951232,0.9017816185951232,0.0,156.46746826171875,135.0,51449.85546875,0.0,2154.880126953125,1.0,279.94091796875,283.3902893066406,297.75958251953125,301.0897521972656,293.1499938964844,293.1499938964844,279.6499938964844,34122.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228814005851746,1.0,0.0,0.0,3.566035032272339,3.5660579204559326,8.485247349199199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.2275390625,0.0,1428.0162353515625,1895.4371337890625,0.0,2682.2841796875,0.8849576711654663,1.0,0.0,3.0,1.0,0.0
18037200,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7665624618530273,0.2893819808959961,0.263987272977829,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825744628906,0.8974477052688599,0.469607800245285,0.4476997852325439,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.7187781929969788,0.4558152556419372,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8429968953132629,0.3882493674755096,0.371091216802597,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6679786443710327,0.1897367089986801,0.8727617263793945,284.9826354980469,284.95001220703125,298.5373229980469,294.7862548828125,297.40966796875,297.0227966308594,284.9808959960937,1.0,0.5583798289299011,0.3579012751579284,0.3579012751579284,1.0,1.0,-2.895216226577759,0.736696720123291,2.158519506454468,0.083184503018856,0.9017816185951232,0.9017816185951232,0.0,156.46746826171875,135.0,51449.85546875,0.0,2154.880126953125,1.0,279.94091796875,283.3902893066406,297.75958251953125,301.0897521972656,293.1499938964844,293.1499938964844,279.6499938964844,34122.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228814005851746,1.0,0.0,0.0,3.566035032272339,3.5660579204559326,8.485247349199199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.2275390625,0.0,1428.0162353515625,1895.4371337890625,0.0,2682.2841796875,0.8849576711654663,1.0,0.0,3.0,1.0,0.0
18037260,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7692616581916809,0.2864806354045868,0.2613995969295501,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.892333984375,0.9010955095291138,0.4655153453350067,0.4438892006874084,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.7171180248260498,0.4466325938701629,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8463081121444702,0.3850842416286468,0.3681232929229736,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6698381304740906,0.187410295009613,0.8620004057884216,284.8923034667969,284.95001220703125,298.52197265625,294.7236633300781,297.3999328613281,297.0151062011719,284.8926696777344,1.0,0.5504328012466431,0.3587773144245147,0.3587773144245147,1.0,1.0,-2.859998941421509,0.7275362610816956,2.132462739944458,0.0827628895640373,0.8050708174705505,0.8050708174705505,0.0,151.1206512451172,138.0,51101.62890625,0.0,2069.42529296875,1.0,279.6593933105469,283.2982788085937,297.73736572265625,301.118896484375,293.1499938964844,293.1499938964844,279.95001220703125,40587.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829845130443573,1.0,0.0,0.0,3.356405258178711,3.3564274311065674,7.516957225561782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.40625,0.0,1261.9642333984375,1895.4371337890625,0.0,2747.003662109375,0.8445754051208496,1.0,0.0,3.0,1.0,0.0
18037320,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7692616581916809,0.2864806354045868,0.2613995969295501,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.892333984375,0.9010955095291138,0.4655153453350067,0.4438892006874084,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.7171180248260498,0.4466325938701629,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8463081121444702,0.3850842416286468,0.3681232929229736,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6698381304740906,0.187410295009613,0.8620004057884216,284.8923034667969,284.95001220703125,298.52197265625,294.7236633300781,297.3999328613281,297.0151062011719,284.8926696777344,1.0,0.5504328012466431,0.3587773144245147,0.3587773144245147,1.0,1.0,-2.859998941421509,0.7275362610816956,2.132462739944458,0.0827628895640373,0.8050708174705505,0.8050708174705505,0.0,151.1206512451172,138.0,51101.62890625,0.0,2069.42529296875,1.0,279.6593933105469,283.2982788085937,297.73736572265625,301.118896484375,293.1499938964844,293.1499938964844,279.95001220703125,40587.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829845130443573,1.0,0.0,0.0,3.356405258178711,3.3564274311065674,7.516957225561782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.40625,0.0,1261.9642333984375,1895.4371337890625,0.0,2747.003662109375,0.8445754051208496,1.0,0.0,3.0,1.0,0.0
18037380,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7697423696517944,0.2843579649925232,0.2592580914497375,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9760131835937,0.90187269449234,0.4622305035591125,0.4405381679534912,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.7175977230072021,0.4421500861644745,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8471201658248901,0.3825696110725403,0.3655237555503845,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.669570803642273,0.1854509562253952,0.8523780107498169,284.97607421875,284.95001220703125,298.5071105957031,294.6594543457031,297.3996887207031,297.0196533203125,284.9749450683594,1.0,0.545558512210846,0.3596533834934234,0.3596533834934234,1.0,1.0,-2.833303928375244,0.721106231212616,2.1121978759765625,0.083060123026371,0.8708816170692444,0.8708816170692444,0.0,148.2090606689453,141.0,49939.390625,0.0,2011.424072265625,1.0,279.9399108886719,283.4054260253906,297.6241149902344,300.8600158691406,293.1499938964844,293.1499938964844,280.25,34481.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188106417655945,1.0,0.0,0.0,3.44431734085083,3.4443392753601074,7.915887749732065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.34619140625,0.0,1305.4312744140625,1895.4371337890625,0.0,2644.55419921875,0.8580989837646484,1.0,0.0,3.0,1.0,0.0
18037440,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7697423696517944,0.2843579649925232,0.2592580914497375,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9760131835937,0.90187269449234,0.4622305035591125,0.4405381679534912,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.7175977230072021,0.4421500861644745,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8471201658248901,0.3825696110725403,0.3655237555503845,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.669570803642273,0.1854509562253952,0.8523780107498169,284.97607421875,284.95001220703125,298.5071105957031,294.6594543457031,297.3996887207031,297.0196533203125,284.9749450683594,1.0,0.545558512210846,0.3596533834934234,0.3596533834934234,1.0,1.0,-2.833303928375244,0.721106231212616,2.1121978759765625,0.083060123026371,0.8708816170692444,0.8708816170692444,0.0,148.2090606689453,141.0,49939.390625,0.0,2011.424072265625,1.0,279.9399108886719,283.4054260253906,297.6241149902344,300.8600158691406,293.1499938964844,293.1499938964844,280.25,34481.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188106417655945,1.0,0.0,0.0,3.44431734085083,3.4443392753601074,7.915887749732065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.34619140625,0.0,1305.4312744140625,1895.4371337890625,0.0,2644.55419921875,0.8580989837646484,1.0,0.0,3.0,1.0,0.0
18037500,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.769213855266571,0.2833841443061828,0.2583177089691162,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06414794921875,0.9012937545776368,0.4606973826885223,0.439018040895462,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9990000128746032,0.7177359461784363,0.4414485991001129,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8466852307319641,0.3814035356044769,0.3643582463264465,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.668763279914856,0.1845450401306152,0.8480970859527588,285.06402587890625,284.95001220703125,298.4997863769531,294.6268615722656,297.39990234375,297.02215576171875,285.0653991699219,1.0,0.5438739657402039,0.3600913882255554,0.3600913882255554,1.0,1.0,-2.8229548931121826,0.7188656330108643,2.1040892601013184,0.0832943767309188,0.9517943859100342,0.9517943859100342,0.0,147.5294952392578,141.0,49113.36328125,0.0,1991.3553466796875,1.0,280.194091796875,283.5128479003906,297.5707092285156,300.68707275390625,293.1499938964844,293.1499938964844,280.25,31515.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120779395103455,1.0,0.0,0.0,3.5310115814208984,3.531033515930176,8.319391895383887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.4482421875,0.0,1372.3143310546875,1895.4371337890625,0.0,2582.34228515625,0.8766949772834778,1.0,0.0,3.0,1.0,0.0
18037560,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7683893442153931,0.2824022471904754,0.2574808299541473,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326538085937,0.9003221988677979,0.4591637551784515,0.4376217722892761,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.7176200151443481,0.4414279162883758,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8459107279777527,0.3802390396595001,0.3632985651493072,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6676886677742004,0.1836559474468231,0.8441635370254517,285.0328369140625,284.95001220703125,298.4925537109375,294.593994140625,297.3998107910156,297.02392578125,285.0286560058594,1.0,0.5426002740859985,0.3606950342655182,0.3606950342655182,1.0,1.0,-2.814242362976074,0.7175773978233337,2.096664905548096,0.0837185680866241,0.9650263786315918,0.9650263786315918,0.0,147.18763732910156,144.0,49170.67578125,0.0,1975.66162109375,1.0,280.2412414550781,283.4815368652344,297.5672302246094,300.7370300292969,293.1499938964844,293.1499938964844,279.95001220703125,31287.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810711145401001,1.0,0.0,0.0,3.632646799087525,3.632669925689697,8.805208722151292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.17578125,0.0,1478.857177734375,1895.4371337890625,0.0,2569.744140625,0.8977303504943848,1.0,0.0,3.0,1.0,0.0
18037620,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7640827894210815,0.2793233096599579,0.2550499141216278,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87860107421875,0.8954674005508423,0.4548791944980621,0.433973103761673,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.7146066427230835,0.4446894228458404,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8418392539024353,0.3768754303455353,0.3604654371738434,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.663372814655304,0.1813054829835891,0.8346742987632751,284.87847900390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3874816894531,297.0110778808594,284.881103515625,1.0,0.54078209400177,0.3619022965431213,0.3619022965431213,1.0,1.0,-2.79604721069336,0.714816153049469,2.081231117248535,0.0838459655642509,0.8363338112831116,0.8363338112831116,0.0,147.87966918945312,147.0,49431.86328125,0.0,1949.8553466796875,1.0,279.95770263671875,283.3262634277344,297.5631103515625,300.83367919921875,293.1499938964844,293.1499938964844,280.25,39590.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225569128990173,1.0,0.0,0.0,3.5038836002349854,3.5039069652557373,8.192051268451905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.35205078125,0.0,1402.3936767578125,1895.4371337890625,0.0,2679.2734375,0.875569224357605,1.0,0.0,3.0,1.0,0.0
18037680,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7640827894210815,0.2793233096599579,0.2550499141216278,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87860107421875,0.8954674005508423,0.4548791944980621,0.433973103761673,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.7146066427230835,0.4446894228458404,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8418392539024353,0.3768754303455353,0.3604654371738434,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.663372814655304,0.1813054829835891,0.8346742987632751,284.87847900390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3874816894531,297.0110778808594,284.881103515625,1.0,0.54078209400177,0.3619022965431213,0.3619022965431213,1.0,1.0,-2.79604721069336,0.714816153049469,2.081231117248535,0.0838459655642509,0.8363338112831116,0.8363338112831116,0.0,147.87966918945312,147.0,49431.86328125,0.0,1949.8553466796875,1.0,279.95770263671875,283.3262634277344,297.5631103515625,300.83367919921875,293.1499938964844,293.1499938964844,280.25,39590.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225569128990173,1.0,0.0,0.0,3.5038836002349854,3.5039069652557373,8.192051268451905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.35205078125,0.0,1402.3936767578125,1895.4371337890625,0.0,2679.2734375,0.875569224357605,1.0,0.0,3.0,1.0,0.0
18037740,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7593358755111694,0.2770221829414367,0.2528412938117981,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9854431152344,0.8898981809616089,0.4513725042343139,0.4305139780044555,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.7114306688308716,0.4492354691028595,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8371687531471252,0.3741459250450134,0.3577701151371002,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6584571003913879,0.1792038828134536,0.8251410126686096,284.9855041503906,284.95001220703125,298.4638366699219,294.4608764648437,297.3793334960937,297.003662109375,284.9840087890625,1.0,0.5396809577941895,0.3631095588207245,0.3631095588207245,1.0,1.0,-2.779996395111084,0.7126902341842651,2.0673062801361084,0.0846721455454826,0.9189187288284302,0.9189187288284302,0.0,149.25550842285156,135.0,48453.91796875,0.0,1930.95068359375,1.0,280.2412414550781,283.44970703125,297.4378662109375,300.5794372558594,293.1499938964844,293.1499938964844,279.95001220703125,33727.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138468861579895,1.0,0.0,0.0,3.610504388809204,3.610527515411377,8.69819302806718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.1650390625,0.0,1472.8514404296875,1895.4371337890625,0.0,2598.66357421875,0.8946793079376221,1.0,0.0,3.0,1.0,0.0
18037800,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7593358755111694,0.2770221829414367,0.2528412938117981,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9854431152344,0.8898981809616089,0.4513725042343139,0.4305139780044555,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.7114306688308716,0.4492354691028595,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8371687531471252,0.3741459250450134,0.3577701151371002,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6584571003913879,0.1792038828134536,0.8251410126686096,284.9855041503906,284.95001220703125,298.4638366699219,294.4608764648437,297.3793334960937,297.003662109375,284.9840087890625,1.0,0.5396809577941895,0.3631095588207245,0.3631095588207245,1.0,1.0,-2.779996395111084,0.7126902341842651,2.0673062801361084,0.0846721455454826,0.9189187288284302,0.9189187288284302,0.0,149.25550842285156,135.0,48453.91796875,0.0,1930.95068359375,1.0,280.2412414550781,283.44970703125,297.4378662109375,300.5794372558594,293.1499938964844,293.1499938964844,279.95001220703125,33727.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138468861579895,1.0,0.0,0.0,3.610504388809204,3.610527515411377,8.69819302806718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.1650390625,0.0,1472.8514404296875,1895.4371337890625,0.0,2598.66357421875,0.8946793079376221,1.0,0.0,3.0,1.0,0.0
18037860,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7589635252952576,0.274029403924942,0.2502869963645935,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817749023437,0.889805793762207,0.4471206665039062,0.426672875881195,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.7073025703430176,0.4453621506690979,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8372066617012024,0.3707914054393768,0.3547366857528686,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6574820876121521,0.1767813116312027,0.8144745826721191,284.8816223144531,284.95001220703125,298.44940185546875,294.3939819335937,297.367919921875,296.9929504394531,284.88427734375,1.0,0.5338926911354065,0.3641062676906585,0.3641062676906585,1.0,1.0,-2.7512125968933105,0.7057527303695679,2.045459985733032,0.0844318568706512,0.8106886744499207,0.8106886744499207,0.0,146.52740478515625,138.0,48279.14453125,0.0,1873.1015625,1.0,279.9586181640625,283.3460998535156,297.4151916503906,300.61932373046875,293.1499938964844,293.1499938964844,280.25,41102.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223602771759033,1.0,0.0,0.0,3.4033303260803223,3.403352975845337,7.728611990387435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.35986328125,0.0,1311.260009765625,1895.4371337890625,0.0,2677.449462890625,0.8550834655761719,1.0,0.0,3.0,1.0,0.0
18037920,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7589635252952576,0.274029403924942,0.2502869963645935,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817749023437,0.889805793762207,0.4471206665039062,0.426672875881195,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.7073025703430176,0.4453621506690979,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8372066617012024,0.3707914054393768,0.3547366857528686,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6574820876121521,0.1767813116312027,0.8144745826721191,284.8816223144531,284.95001220703125,298.44940185546875,294.3939819335937,297.367919921875,296.9929504394531,284.88427734375,1.0,0.5338926911354065,0.3641062676906585,0.3641062676906585,1.0,1.0,-2.7512125968933105,0.7057527303695679,2.045459985733032,0.0844318568706512,0.8106886744499207,0.8106886744499207,0.0,146.52740478515625,138.0,48279.14453125,0.0,1873.1015625,1.0,279.9586181640625,283.3460998535156,297.4151916503906,300.61932373046875,293.1499938964844,293.1499938964844,280.25,41102.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223602771759033,1.0,0.0,0.0,3.4033303260803223,3.403352975845337,7.728611990387435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.35986328125,0.0,1311.260009765625,1895.4371337890625,0.0,2677.449462890625,0.8550834655761719,1.0,0.0,3.0,1.0,0.0
