time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7573880553245544,0.2718259990215301,0.2481025755405426,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.97979736328125,0.8880637288093567,0.4436911642551422,0.4232146739959717,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7052004933357239,0.4442856013774872,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8358206152915955,0.368107795715332,0.3520109951496124,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6553025245666504,0.1747081279754638,0.8045839667320251,284.9798278808594,284.95001220703125,298.4346618652344,294.3273620605469,297.3636474609375,296.9917907714844,284.97857666015625,1.0,0.5304358005523682,0.3651029765605926,0.3651029765605926,1.0,1.0,-2.727961301803589,0.7005680203437805,2.027393341064453,0.0848352685570716,0.8859354257583618,0.8859354257583618,0.0,145.2420654296875,141.0,47207.47265625,0.0,1831.4315185546875,1.0,280.2403564453125,283.462646484375,297.292236328125,300.3567810058594,293.1499938964844,293.1499938964844,280.54998779296875,34243.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111429810523987,1.0,0.0,0.0,3.501742362976074,3.5017647743225098,8.182041710824706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3232421875,0.0,1361.7860107421875,1895.4371337890625,0.0,2573.72314453125,0.8706860542297363,1.0,0.0,3.0,1.0,0.0
18038040,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7573880553245544,0.2718259990215301,0.2481025755405426,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.97979736328125,0.8880637288093567,0.4436911642551422,0.4232146739959717,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7052004933357239,0.4442856013774872,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8358206152915955,0.368107795715332,0.3520109951496124,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6553025245666504,0.1747081279754638,0.8045839667320251,284.9798278808594,284.95001220703125,298.4346618652344,294.3273620605469,297.3636474609375,296.9917907714844,284.97857666015625,1.0,0.5304358005523682,0.3651029765605926,0.3651029765605926,1.0,1.0,-2.727961301803589,0.7005680203437805,2.027393341064453,0.0848352685570716,0.8859354257583618,0.8859354257583618,0.0,145.2420654296875,141.0,47207.47265625,0.0,1831.4315185546875,1.0,280.2403564453125,283.462646484375,297.292236328125,300.3567810058594,293.1499938964844,293.1499938964844,280.54998779296875,34243.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111429810523987,1.0,0.0,0.0,3.501742362976074,3.5017647743225098,8.182041710824706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3232421875,0.0,1361.7860107421875,1895.4371337890625,0.0,2573.72314453125,0.8706860542297363,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7561817765235901,0.2708227634429931,0.2471553385257721,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07379150390625,0.88662189245224,0.4420987069606781,0.4216578006744385,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.7041194438934326,0.4447567760944366,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8346412777900696,0.3668670654296875,0.3507952690124511,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.6538539528846741,0.1737505793571472,0.8001642227172852,285.0736389160156,284.95001220703125,298.4271240234375,294.2943115234375,297.3621520996094,296.9919738769531,285.0761413574219,1.0,0.529258668422699,0.3656013011932373,0.3656013011932373,1.0,1.0,-2.7187442779541016,0.698733389377594,2.0200109481811523,0.0856683999300003,0.972528040409088,0.972528040409088,0.0,145.1466522216797,141.0,46362.4765625,0.0,1816.99755859375,1.0,280.4957580566406,283.5767517089844,297.2355651855469,300.1809387207031,293.1499938964844,293.1499938964844,280.54998779296875,31437.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040099740028381,1.0,0.0,0.0,3.5885660648345947,3.5885887145996094,8.592809876972751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.7607421875,0.0,1432.325439453125,1895.4371337890625,0.0,2508.14404296875,0.889540433883667,1.0,0.0,3.0,1.0,0.0
18038160,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7548540830612183,0.2698338627815246,0.246316447854042,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04913330078125,0.8849886655807495,0.4405311048030853,0.4202324151992798,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7028630971908569,0.445649117231369,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8332985043525696,0.3656462728977203,0.3496890962123871,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6522989273071289,0.1728213280439376,0.7960951924324036,285.0492858886719,284.95001220703125,298.41949462890625,294.261474609375,297.3609313964844,296.99237060546875,285.0451354980469,1.0,0.5283911824226379,0.3662195801734924,0.3662195801734924,1.0,1.0,-2.7108752727508545,0.6976312398910522,2.013244152069092,0.0867299661040306,0.9949885606765748,0.9949885606765748,0.0,145.27488708496094,129.0,46421.84375,0.0,1805.7066650390625,1.0,280.5417175292969,283.5497131347656,297.2319030761719,300.22918701171875,293.1499938964844,293.1499938964844,280.25,31046.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023285865783691,1.0,0.0,0.0,3.694665908813477,3.694689512252808,9.10843255041982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.40869140625,0.0,1545.9129638671875,1895.4371337890625,0.0,2492.734375,0.9116491079330444,1.0,0.0,3.0,1.0,0.0
18038220,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7551187872886658,0.2666475176811218,0.2436947226524353,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616027832031,0.8857335448265076,0.4360869824886322,0.4163340628147125,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9990000128746032,0.6985517144203186,0.4404300153255462,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8340247869491577,0.3620765805244446,0.3465608954429626,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6519507765769958,0.1703664064407348,0.785515546798706,284.86151123046875,284.95001220703125,298.4037780761719,294.1966552734375,297.3526306152344,296.9861145019531,284.8638610839844,1.0,0.5219581127166748,0.3674561083316803,0.3674561083316803,1.0,1.0,-2.6803174018859863,0.6905591487884521,1.989758372306824,0.0863171592354774,0.8463743329048157,0.8463743329048157,0.0,141.92172241210938,117.0,46671.734375,0.0,1744.7750244140625,1.0,280.2568664550781,283.3642883300781,297.235107421875,300.33526611328125,293.1499938964844,293.1499938964844,280.54998779296875,39729.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149195313453674,1.0,0.0,0.0,3.5856029987335205,3.5856270790100098,8.578624601796037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.28515625,0.0,1490.1064453125,1895.4371337890625,0.0,2608.568359375,0.8931349515914917,1.0,0.0,3.0,1.0,0.0
18038280,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7551187872886658,0.2666475176811218,0.2436947226524353,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616027832031,0.8857335448265076,0.4360869824886322,0.4163340628147125,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9990000128746032,0.6985517144203186,0.4404300153255462,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8340247869491577,0.3620765805244446,0.3465608954429626,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6519507765769958,0.1703664064407348,0.785515546798706,284.86151123046875,284.95001220703125,298.4037780761719,294.1966552734375,297.3526306152344,296.9861145019531,284.8638610839844,1.0,0.5219581127166748,0.3674561083316803,0.3674561083316803,1.0,1.0,-2.6803174018859863,0.6905591487884521,1.989758372306824,0.0863171592354774,0.8463743329048157,0.8463743329048157,0.0,141.92172241210938,117.0,46671.734375,0.0,1744.7750244140625,1.0,280.2568664550781,283.3642883300781,297.235107421875,300.33526611328125,293.1499938964844,293.1499938964844,280.54998779296875,39729.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149195313453674,1.0,0.0,0.0,3.5856029987335205,3.5856270790100098,8.578624601796037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.28515625,0.0,1490.1064453125,1895.4371337890625,0.0,2608.568359375,0.8931349515914917,1.0,0.0,3.0,1.0,0.0
18038340,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7589311003684998,0.2642123997211456,0.2410814613103866,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725341796875,0.8908175826072693,0.4323903918266296,0.4123976230621338,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.6971722841262817,0.4290376305580139,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8384367227554321,0.3590912222862243,0.3433369100093841,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6544918417930603,0.1681474298238754,0.7741239070892334,284.9726257324219,284.95001220703125,298.3872985839844,294.13336181640625,297.3475952148437,296.98492431640625,284.9703063964844,1.0,0.5127456784248352,0.3686926364898681,0.3686926364898681,1.0,1.0,-2.6411945819854736,0.6806257367134094,1.9605690240859983,0.0838271453976631,0.9229121208190918,0.9229121208190918,0.0,135.6459197998047,120.0,45279.37890625,0.0,1659.6282958984375,1.0,280.5417785644531,283.4967956542969,297.1014709472656,300.0535888671875,293.1499938964844,293.1499938964844,280.25,34302.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804330587387085,1.0,0.0,0.0,3.663987874984741,3.6640117168426514,8.957799764175434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.10205078125,0.0,1536.0345458984375,1895.4371337890625,0.0,2511.084716796875,0.9070030450820924,1.0,0.0,3.0,1.0,0.0
18038400,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7589311003684998,0.2642123997211456,0.2410814613103866,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725341796875,0.8908175826072693,0.4323903918266296,0.4123976230621338,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.6971722841262817,0.4290376305580139,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8384367227554321,0.3590912222862243,0.3433369100093841,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6544918417930603,0.1681474298238754,0.7741239070892334,284.9726257324219,284.95001220703125,298.3872985839844,294.13336181640625,297.3475952148437,296.98492431640625,284.9703063964844,1.0,0.5127456784248352,0.3686926364898681,0.3686926364898681,1.0,1.0,-2.6411945819854736,0.6806257367134094,1.9605690240859983,0.0838271453976631,0.9229121208190918,0.9229121208190918,0.0,135.6459197998047,120.0,45279.37890625,0.0,1659.6282958984375,1.0,280.5417785644531,283.4967956542969,297.1014709472656,300.0535888671875,293.1499938964844,293.1499938964844,280.25,34302.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804330587387085,1.0,0.0,0.0,3.663987874984741,3.6640117168426514,8.957799764175434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.10205078125,0.0,1536.0345458984375,1895.4371337890625,0.0,2511.084716796875,0.9070030450820924,1.0,0.0,3.0,1.0,0.0
18038460,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7593825459480286,0.2612504065036773,0.2385044544935226,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721618652344,0.891749382019043,0.4281388223171234,0.4084936082363128,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.6960183382034302,0.423683226108551,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8392844200134277,0.3556236028671264,0.3401438593864441,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6541414260864258,0.1657306849956512,0.7632476091384888,284.8719482421875,284.95001220703125,298.3699951171875,294.0719909667969,297.3415832519531,296.9821472167969,284.8754272460937,1.0,0.506905734539032,0.3700927495956421,0.3700927495956421,1.0,1.0,-2.6100547313690186,0.6736641526222229,1.9363906383514404,0.0826418846845626,0.8070133328437805,0.8070133328437805,0.0,132.28611755371094,123.0,44963.83984375,0.0,1600.7303466796875,1.0,280.25811767578125,283.40191650390625,297.08282470703125,300.0773620605469,293.1499938964844,293.1499938964844,280.54998779296875,42041.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810824990272522,1.0,0.0,0.0,3.414357662200928,3.414380550384521,7.778777444400475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.1064453125,0.0,1328.7513427734375,1895.4371337890625,0.0,2570.792724609375,0.8584834933280945,1.0,0.0,3.0,1.0,0.0
18038520,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7593825459480286,0.2612504065036773,0.2385044544935226,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721618652344,0.891749382019043,0.4281388223171234,0.4084936082363128,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.6960183382034302,0.423683226108551,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8392844200134277,0.3556236028671264,0.3401438593864441,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6541414260864258,0.1657306849956512,0.7632476091384888,284.8719482421875,284.95001220703125,298.3699951171875,294.0719909667969,297.3415832519531,296.9821472167969,284.8754272460937,1.0,0.506905734539032,0.3700927495956421,0.3700927495956421,1.0,1.0,-2.6100547313690186,0.6736641526222229,1.9363906383514404,0.0826418846845626,0.8070133328437805,0.8070133328437805,0.0,132.28611755371094,123.0,44963.83984375,0.0,1600.7303466796875,1.0,280.25811767578125,283.40191650390625,297.08282470703125,300.0773620605469,293.1499938964844,293.1499938964844,280.54998779296875,42041.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810824990272522,1.0,0.0,0.0,3.414357662200928,3.414380550384521,7.778777444400475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.1064453125,0.0,1328.7513427734375,1895.4371337890625,0.0,2570.792724609375,0.8584834933280945,1.0,0.0,3.0,1.0,0.0
18038580,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7579807043075562,0.2590871751308441,0.2363522201776504,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814453125,0.8902183771133423,0.4247443377971649,0.4050613045692444,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.6951078772544861,0.4222327172756195,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8379994034767151,0.3528545200824737,0.3373302817344665,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6520373821258545,0.1636571139097213,0.7533600926399231,284.98150634765625,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.98370361328125,284.9801330566406,1.0,0.503099799156189,0.371492862701416,0.371492862701416,1.0,1.0,-2.586333036422729,0.6690407991409302,1.9172922372817995,0.0836905613541603,0.8877429962158203,0.8877429962158203,0.0,130.89495849609375,126.0,43877.8984375,0.0,1561.8331298828125,1.0,280.5404052734375,283.5270080566406,296.96600341796875,299.8207092285156,293.1499938964844,293.1499938964844,280.8500061035156,34294.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970494627952576,1.0,0.0,0.0,3.511660099029541,3.511682510375977,8.228454362324555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.23193359375,0.0,1372.3621826171875,1895.4371337890625,0.0,2444.480224609375,0.8729610443115234,1.0,0.0,3.0,1.0,0.0
18038640,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7579807043075562,0.2590871751308441,0.2363522201776504,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814453125,0.8902183771133423,0.4247443377971649,0.4050613045692444,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.6951078772544861,0.4222327172756195,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8379994034767151,0.3528545200824737,0.3373302817344665,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6520373821258545,0.1636571139097213,0.7533600926399231,284.98150634765625,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.98370361328125,284.9801330566406,1.0,0.503099799156189,0.371492862701416,0.371492862701416,1.0,1.0,-2.586333036422729,0.6690407991409302,1.9172922372817995,0.0836905613541603,0.8877429962158203,0.8877429962158203,0.0,130.89495849609375,126.0,43877.8984375,0.0,1561.8331298828125,1.0,280.5404052734375,283.5270080566406,296.96600341796875,299.8207092285156,293.1499938964844,293.1499938964844,280.8500061035156,34294.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970494627952576,1.0,0.0,0.0,3.511660099029541,3.511682510375977,8.228454362324555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.23193359375,0.0,1372.3621826171875,1895.4371337890625,0.0,2444.480224609375,0.8729610443115234,1.0,0.0,3.0,1.0,0.0
18038700,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7568556666374207,0.2580935060977936,0.2354162782430648,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.079345703125,0.888873279094696,0.4231547713279724,0.4035115242004394,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9990000128746032,0.6944286227226257,0.4224765300750732,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8368641138076782,0.3515639007091522,0.3360687494277954,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.6506222486495972,0.1626890897750854,0.7488959431648254,285.0790710449219,284.95001220703125,298.3420104980469,293.9844055175781,297.3376770019531,296.9848937988281,285.0830993652344,1.0,0.5018035173416138,0.372192919254303,0.372192919254303,1.0,1.0,-2.5767576694488525,0.6674627661705017,1.909294843673706,0.0846771076321601,0.9774959087371826,0.9774959087371826,0.0,130.69110107421875,126.0,43015.96875,0.0,1547.875244140625,1.0,280.7965393066406,283.6463928222656,296.9135437011719,299.6485290527344,293.1499938964844,293.1499938964844,280.8500061035156,31456.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887119054794312,1.0,0.0,0.0,3.597506761550904,3.597529411315918,8.635679478175007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.70849609375,0.0,1442.0400390625,1895.4371337890625,0.0,2368.70068359375,0.8917076587677002,1.0,0.0,3.0,1.0,0.0
18038760,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7555772066116333,0.2571276426315307,0.2345866560935974,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0603332519531,0.8872933387756348,0.4216004610061645,0.402087926864624,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.6935269236564636,0.4231780469417572,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.83553147315979,0.350306361913681,0.3349164128303528,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6490731835365295,0.1617534011602401,0.7447642683982849,285.0605163574219,284.95001220703125,298.33209228515625,293.95660400390625,297.3365783691406,296.9862365722656,285.056396484375,1.0,0.5008369088172913,0.3729000687599182,0.3729000687599182,1.0,1.0,-2.568543195724488,0.6663439273834229,1.902199149131775,0.0858842581510543,1.0,1.0,0.0,130.72669982910156,129.0,43059.51171875,0.0,1536.8909912109375,1.0,280.841796875,283.6221618652344,296.91705322265625,299.7023620605469,293.1499938964844,293.1499938964844,280.54998779296875,30962.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861012816429138,1.0,0.0,0.0,3.707500696182251,3.707524299621582,9.171824899567582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.712890625,0.0,1559.8043212890625,1895.4371337890625,0.0,2345.089111328125,0.9144608974456788,1.0,0.0,3.0,1.0,0.0
18038820,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7506644129753113,0.2540047168731689,0.2321709990501403,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680114746094,0.8815194368362427,0.4171875417232513,0.3983785510063171,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.6885508894920349,0.4273630976676941,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8306232690811157,0.3466845750808716,0.3318933546543121,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6441919803619385,0.1593208312988281,0.7349969148635864,284.867919921875,284.95001220703125,298.3112487792969,293.9034423828125,297.3282470703125,296.9809875488281,284.8699035644531,1.0,0.4994798302650451,0.3743143677711487,0.3743143677711487,1.0,1.0,-2.550848484039306,0.6636529564857483,1.8871954679489136,0.0880481451749801,0.8598839044570923,0.8598839044570923,0.0,131.917236328125,132.0,43588.78515625,0.0,1518.269287109375,1.0,280.5577697753906,283.4286193847656,296.9424133300781,299.8395690917969,293.1499938964844,293.1499938964844,280.8500061035156,38963.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799042284488678,1.0,0.0,0.0,3.625634908676148,3.625659227371216,8.77124875842128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.32861328125,0.0,1528.2564697265625,1895.4371337890625,0.0,2462.671875,0.9016549587249756,1.0,0.0,3.0,1.0,0.0
18038880,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7506644129753113,0.2540047168731689,0.2321709990501403,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680114746094,0.8815194368362427,0.4171875417232513,0.3983785510063171,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.6885508894920349,0.4273630976676941,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8306232690811157,0.3466845750808716,0.3318933546543121,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6441919803619385,0.1593208312988281,0.7349969148635864,284.867919921875,284.95001220703125,298.3112487792969,293.9034423828125,297.3282470703125,296.9809875488281,284.8699035644531,1.0,0.4994798302650451,0.3743143677711487,0.3743143677711487,1.0,1.0,-2.550848484039306,0.6636529564857483,1.8871954679489136,0.0880481451749801,0.8598839044570923,0.8598839044570923,0.0,131.917236328125,132.0,43588.78515625,0.0,1518.269287109375,1.0,280.5577697753906,283.4286193847656,296.9424133300781,299.8395690917969,293.1499938964844,293.1499938964844,280.8500061035156,38963.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799042284488678,1.0,0.0,0.0,3.625634908676148,3.625659227371216,8.77124875842128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.32861328125,0.0,1528.2564697265625,1895.4371337890625,0.0,2462.671875,0.9016549587249756,1.0,0.0,3.0,1.0,0.0
18038940,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7452062368392944,0.2515470385551452,0.2298093140125274,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990234375,0.8749444484710693,0.4134312272071838,0.3946686685085296,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6830227971076965,0.4328218400478363,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8249826431274414,0.3435797691345215,0.3288403451442718,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6386944651603699,0.157055988907814,0.7248054146766663,284.9991455078125,284.95001220703125,298.2889404296875,293.8538513183594,297.3225402832031,296.9797058105469,284.99664306640625,1.0,0.4986579418182373,0.3757286369800567,0.3757286369800567,1.0,1.0,-2.534194231033325,0.6613211035728455,1.8728731870651243,0.089584894478321,0.9587217569351196,0.9587217569351196,0.0,133.67022705078125,120.0,42554.75,0.0,1503.66357421875,1.0,280.8429870605469,283.5733947753906,296.82293701171875,299.5943603515625,293.1499938964844,293.1499938964844,280.54998779296875,33338.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887041568756104,1.0,0.0,0.0,3.727952718734741,3.7279770374298096,9.273295518141822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.595703125,0.0,1601.29931640625,1895.4371337890625,0.0,2368.63037109375,0.9207004904747008,1.0,0.0,3.0,1.0,0.0
18039000,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7452062368392944,0.2515470385551452,0.2298093140125274,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990234375,0.8749444484710693,0.4134312272071838,0.3946686685085296,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6830227971076965,0.4328218400478363,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8249826431274414,0.3435797691345215,0.3288403451442718,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6386944651603699,0.157055988907814,0.7248054146766663,284.9991455078125,284.95001220703125,298.2889404296875,293.8538513183594,297.3225402832031,296.9797058105469,284.99664306640625,1.0,0.4986579418182373,0.3757286369800567,0.3757286369800567,1.0,1.0,-2.534194231033325,0.6613211035728455,1.8728731870651243,0.089584894478321,0.9587217569351196,0.9587217569351196,0.0,133.67022705078125,120.0,42554.75,0.0,1503.66357421875,1.0,280.8429870605469,283.5733947753906,296.82293701171875,299.5943603515625,293.1499938964844,293.1499938964844,280.54998779296875,33338.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887041568756104,1.0,0.0,0.0,3.727952718734741,3.7279770374298096,9.273295518141822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.595703125,0.0,1601.29931640625,1895.4371337890625,0.0,2368.63037109375,0.9207004904747008,1.0,0.0,3.0,1.0,0.0
18039060,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7442474961280823,0.2484344393014907,0.227189615368843,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575439453125,0.8741317987442017,0.4089873731136322,0.3906885385513305,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.6764605641365051,0.4296365678310394,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8242566585540771,0.3398425281047821,0.325497567653656,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6370024085044861,0.1544506102800369,0.7134892344474792,284.8573608398437,284.95001220703125,298.2649841308594,293.8081970214844,297.3134155273437,296.9753723144531,284.861328125,1.0,0.4929717779159546,0.377021312713623,0.377021312713623,1.0,1.0,-2.504844665527344,0.6543720960617065,1.8504725694656368,0.0889680907130241,0.8219945430755615,0.8219945430755615,0.0,131.34678649902344,108.0,42500.2109375,0.0,1455.1593017578125,1.0,280.5572509765625,283.4374694824219,296.83038330078125,299.6682434082031,293.1499938964844,293.1499938964844,280.8500061035156,41871.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977935671806335,1.0,0.0,0.0,3.5204286575317383,3.5204524993896484,8.269597628896008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.2060546875,0.0,1436.10888671875,1895.4371337890625,0.0,2451.269287109375,0.8810653686523438,1.0,0.0,3.0,1.0,0.0
18039120,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7442474961280823,0.2484344393014907,0.227189615368843,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575439453125,0.8741317987442017,0.4089873731136322,0.3906885385513305,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.6764605641365051,0.4296365678310394,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8242566585540771,0.3398425281047821,0.325497567653656,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6370024085044861,0.1544506102800369,0.7134892344474792,284.8573608398437,284.95001220703125,298.2649841308594,293.8081970214844,297.3134155273437,296.9753723144531,284.861328125,1.0,0.4929717779159546,0.377021312713623,0.377021312713623,1.0,1.0,-2.504844665527344,0.6543720960617065,1.8504725694656368,0.0889680907130241,0.8219945430755615,0.8219945430755615,0.0,131.34678649902344,108.0,42500.2109375,0.0,1455.1593017578125,1.0,280.5572509765625,283.4374694824219,296.83038330078125,299.6682434082031,293.1499938964844,293.1499938964844,280.8500061035156,41871.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977935671806335,1.0,0.0,0.0,3.5204286575317383,3.5204524993896484,8.269597628896008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.2060546875,0.0,1436.10888671875,1895.4371337890625,0.0,2451.269287109375,0.8810653686523438,1.0,0.0,3.0,1.0,0.0
18039180,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7474172711372375,0.246103435754776,0.2247165292501449,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97808837890625,0.8784258365631104,0.4053305089473724,0.3868385553359985,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.6732945442199707,0.419293463230133,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8279128670692444,0.3367639482021332,0.3222184181213379,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6385828256607056,0.1521385759115219,0.701765239238739,284.9781799316406,284.95001220703125,298.2392883300781,293.7669677734375,297.3059387207031,296.97430419921875,284.9759826660156,1.0,0.4841763973236084,0.3783139884471893,0.3783139884471893,1.0,1.0,-2.4667978286743164,0.6444153785705566,1.82238245010376,0.0868367478251457,0.9058425426483154,0.9058425426483154,0.0,125.77953338623048,111.0,41199.359375,0.0,1383.007568359375,1.0,280.8412475585937,283.576171875,296.716552734375,299.40771484375,293.1499938964844,293.1499938964844,280.54998779296875,34460.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783193051815033,1.0,0.0,0.0,3.60168194770813,3.6017050743103027,8.655736110085854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.7216796875,0.0,1468.7086181640625,1895.4371337890625,0.0,2318.855712890625,0.8931924104690552,1.0,0.0,3.0,1.0,0.0
18039240,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7474172711372375,0.246103435754776,0.2247165292501449,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97808837890625,0.8784258365631104,0.4053305089473724,0.3868385553359985,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.6732945442199707,0.419293463230133,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8279128670692444,0.3367639482021332,0.3222184181213379,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6385828256607056,0.1521385759115219,0.701765239238739,284.9781799316406,284.95001220703125,298.2392883300781,293.7669677734375,297.3059387207031,296.97430419921875,284.9759826660156,1.0,0.4841763973236084,0.3783139884471893,0.3783139884471893,1.0,1.0,-2.4667978286743164,0.6444153785705566,1.82238245010376,0.0868367478251457,0.9058425426483154,0.9058425426483154,0.0,125.77953338623048,111.0,41199.359375,0.0,1383.007568359375,1.0,280.8412475585937,283.576171875,296.716552734375,299.40771484375,293.1499938964844,293.1499938964844,280.54998779296875,34460.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783193051815033,1.0,0.0,0.0,3.60168194770813,3.6017050743103027,8.655736110085854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.7216796875,0.0,1468.7086181640625,1895.4371337890625,0.0,2318.855712890625,0.8931924104690552,1.0,0.0,3.0,1.0,0.0
18039300,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.7481232285499573,0.2447060495615005,0.2235784381628036,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.84100341796875,0.8794189095497131,0.4032528400421142,0.3850173950195312,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.6720353364944458,0.4159344732761383,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8287506103515625,0.3350203931331634,0.3206796944141388,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6386617422103882,0.1509390771389007,0.696413516998291,284.8414306640625,284.95001220703125,298.2257080078125,293.74810791015625,297.3018798828125,296.9735412597656,284.8351135253906,1.0,0.4811147153377533,0.3789603412151336,0.3789603412151336,1.0,1.0,-2.4509201049804688,0.6404911279678345,1.8104289770126345,0.0860568583011627,0.8033145666122437,0.8033145666122437,0.0,123.8783187866211,111.0,41572.015625,0.0,1355.2427978515625,1.0,280.5992126464844,283.42987060546875,296.7640991210937,299.57537841796875,293.1499938964844,293.1499938964844,280.54998779296875,40274.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788271427154541,1.0,0.0,0.0,3.5171477794647217,3.5171713829040527,8.254191357082163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.578125,0.0,1421.1458740234375,1895.4371337890625,0.0,2364.712890625,0.8756808638572693,1.0,0.0,3.0,1.0,0.0
18039360,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7474783658981323,0.2431855201721191,0.2222021222114563,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766174316406,0.8788273334503174,0.4010433256626129,0.3829264640808105,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.6704002618789673,0.4144953191280365,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8282220959663391,0.3331560790538788,0.318914383649826,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6376895904541016,0.1496750861406326,0.6906877756118774,284.8763732910156,284.95001220703125,298.2116394042969,293.7304992675781,297.2974548339844,296.97198486328125,284.88104248046875,1.0,0.4785615801811218,0.3798110783100128,0.3798110783100128,1.0,1.0,-2.4360239505767822,0.637310802936554,1.798713207244873,0.085942193865776,0.7935078740119934,0.7935078740119934,0.0,122.80699157714844,114.0,40910.90625,0.0,1332.4326171875,1.0,280.5587158203125,283.4848327636719,296.7341003417969,299.4683837890625,293.1499938964844,293.1499938964844,280.8500061035156,42477.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884144186973572,1.0,0.0,0.0,3.3361973762512207,3.336219787597656,7.426716024383495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.49072265625,0.0,1255.56640625,1895.4371337890625,0.0,2366.0068359375,0.8419802784919739,1.0,0.0,3.0,1.0,0.0
18039420,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.745685338973999,0.2409623712301254,0.2200169712305069,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873962402344,0.87674480676651,0.3975036144256592,0.3793806731700897,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.6677480340003967,0.4135378003120422,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8263795971870422,0.3301542699337005,0.315904289484024,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6351580023765564,0.1475138664245605,0.6804839968681335,284.9874572753906,284.95001220703125,298.18194580078125,293.6991882324219,297.291259765625,296.9728698730469,284.9857177734375,1.0,0.4748730659484863,0.3815125226974487,0.3815125226974487,1.0,1.0,-2.41210675239563,0.6329603791236877,1.779146432876587,0.0865501761436462,0.8787319660186768,0.8787319660186768,0.0,121.6471176147461,117.0,39970.359375,0.0,1298.6129150390625,1.0,280.8397521972656,283.60791015625,296.6422424316406,299.2467346191406,293.1499938964844,293.1499938964844,281.1499938964844,33930.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725250720977783,1.0,0.0,0.0,3.4516990184783936,3.451720714569092,7.949853397803963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.640625,0.0,1308.897216796875,1895.4371337890625,0.0,2223.2939453125,0.8592802882194519,1.0,0.0,3.0,1.0,0.0
18039480,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.745685338973999,0.2409623712301254,0.2200169712305069,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873962402344,0.87674480676651,0.3975036144256592,0.3793806731700897,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.6677480340003967,0.4135378003120422,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8263795971870422,0.3301542699337005,0.315904289484024,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6351580023765564,0.1475138664245605,0.6804839968681335,284.9874572753906,284.95001220703125,298.18194580078125,293.6991882324219,297.291259765625,296.9728698730469,284.9857177734375,1.0,0.4748730659484863,0.3815125226974487,0.3815125226974487,1.0,1.0,-2.41210675239563,0.6329603791236877,1.779146432876587,0.0865501761436462,0.8787319660186768,0.8787319660186768,0.0,121.6471176147461,117.0,39970.359375,0.0,1298.6129150390625,1.0,280.8397521972656,283.60791015625,296.6422424316406,299.2467346191406,293.1499938964844,293.1499938964844,281.1499938964844,33930.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725250720977783,1.0,0.0,0.0,3.4516990184783936,3.451720714569092,7.949853397803963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.640625,0.0,1308.897216796875,1895.4371337890625,0.0,2223.2939453125,0.8592802882194519,1.0,0.0,3.0,1.0,0.0
18039540,296.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.7429690361022949,0.0,0.2181945294141769,296.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0691833496094,0.8733388185501099,0.0,0.3762624561786651,296.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.0,0.4148860573768616,296.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.823388934135437,0.0,0.3132606744766235,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.6318495869636536,0.0,0.6714509129524231,285.06939697265625,294.1499938964844,298.1499938964844,293.6734619140625,297.2856750488281,296.97515869140625,285.0646667480469,0.0,0.0,0.383213996887207,0.383213996887207,1.0,1.0,-2.393759489059448,0.6304497122764587,1.7633098363876345,0.0879716426134109,0.0,0.0,0.0,121.61368560791016,60.0,39239.1796875,0.0,1276.5435791015625,0.0,281.14166259765625,283.7039489746094,296.6238708496094,299.1640014648437,293.1499938964844,293.1499938964844,278.1499938964844,30343.552734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.667370080947876,3.667393207550049,8.97434460966906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1510.0555419921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.7429690361022949,0.0,0.2181945294141769,296.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0691833496094,0.8733388185501099,0.0,0.3762624561786651,296.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.0,0.4148860573768616,296.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.823388934135437,0.0,0.3132606744766235,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.6318495869636536,0.0,0.6714509129524231,285.06939697265625,294.1499938964844,298.1499938964844,293.6734619140625,297.2856750488281,296.97515869140625,285.0646667480469,0.0,0.0,0.383213996887207,0.383213996887207,1.0,1.0,-2.393759489059448,0.6304497122764587,1.7633098363876345,0.0879716426134109,0.0,0.0,0.0,121.61368560791016,60.0,39239.1796875,0.0,1276.5435791015625,0.0,281.14166259765625,283.7039489746094,296.6238708496094,299.1640014648437,293.1499938964844,293.1499938964844,278.1499938964844,30343.552734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.667370080947876,3.667393207550049,8.97434460966906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1510.0555419921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0015620935009792,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.4122625589370727,0.0,0.0016449627000838,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.4122625589370727,0.0,0.0012149683898314,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.3751725256443023,0.0,0.001644960255362,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,0.0078029707074165,285.9852294921875,294.1499938964844,298.1289367675781,293.6615600585937,296.9591369628906,296.99462890625,283.9784240722656,0.0,0.0,0.2953214347362518,0.2953214347362518,1.0,1.0,-0.0166467055678367,0.0043471744284033,0.0122995320707559,-0.0336835272610187,0.0,0.0,0.0,-0.092548593878746,60.0,1914.3411865234373,0.0,-1.8893661035690457e-05,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.446892367402412e-18,-4.448232399994748e-18,-2.122523824400492e-23,-1.81436130191942e-15,-1.8143566432382097e-15,-4.7065312657335e-21,0.0,0.0,-0.0,0.0,0.0,7.027059384935953e-32,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0008381041698157,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,0.0013902856735512,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0016789336223155,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0011717142770066,297.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,0.0027387749869376,285.9424743652344,294.1499938964844,298.110595703125,293.6541748046875,297.08026123046875,297.156005859375,283.5968017578125,0.0,0.0,0.2299284040927887,0.2299284040927887,1.0,1.0,-0.0093843694776296,0.0021563889458775,0.0072279809974133,-0.0332911647856235,0.0,0.0,0.0,-0.0545762740075588,60.0,1050.3331298828125,0.0,-6.002374902891461e-06,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.236028468051108e-26,-1.0872431052782677e-25,-1.387762886314114e-28,1.3491871035726061e-18,1.348117248847845e-18,1.0699084430329741e-21,0.0,0.0,-0.0,0.0,0.0,2.1019476964872256e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,9.926240454660729e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,0.0001049334896379,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,7.802385516697541e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0001047589103109,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0004946805420331,285.9241943359375,294.1499938964844,298.05914306640625,293.6415405273437,297.1199645996094,297.54376220703125,283.3385009765625,0.0,0.0,0.0766428038477897,0.0766428038477897,1.0,1.0,-0.0010580733651295,3.290005406597629e-05,0.001025173231028,-0.0301554873585701,0.0,0.0,0.0,-0.010729182511568,60.0,215.78414916992188,0.0,-7.633985887878225e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4513373843014304e-35,5.469186061461131e-35,2.8593661885433984e-35,4.529639418753246e-21,2.326266748478704e-21,2.2033724683261505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
