time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039840,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,9.926240454660729e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,0.0001049334896379,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,7.802385516697541e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0001047589103109,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0004946805420331,285.9241943359375,294.1499938964844,298.05914306640625,293.6415405273437,297.1199645996094,297.54376220703125,283.3385009765625,0.0,0.0,0.0766428038477897,0.0766428038477897,1.0,1.0,-0.0010580733651295,3.290005406597629e-05,0.001025173231028,-0.0301554873585701,0.0,0.0,0.0,-0.010729182511568,60.0,215.78414916992188,0.0,-7.633985887878225e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4513373843014304e-35,5.469186061461131e-35,2.8593661885433984e-35,4.529639418753246e-21,2.326266748478704e-21,2.2033724683261505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,9.786386362975465e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,0.0001030556595651,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,7.611662294948474e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,0.0001030554703902,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0004888496478088,285.919677734375,294.1499938964844,298.0292053222656,293.63751220703125,297.12860107421875,297.6531066894531,283.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428908281028,2.0022216773440963e-08,0.0010428708046674,-0.0275475271046161,0.0,0.0,0.0,-0.0102059552446007,60.0,104.18309020996094,0.0,-7.415319203118997e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.217036684576275e-38,-1.477900024487594e-38,-7.968408047265999e-39,4.617472024977669e-21,2.3087000656751054e-21,2.308771959302564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,9.697254427010192e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,0.0001021172356558,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,7.542374805780128e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0001021169737214,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,0.0004843968199566,285.9150695800781,294.1499938964844,297.99658203125,293.6349182128906,297.1367492675781,297.7255249023437,283.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033388543874,9.788403865229613e-09,0.0010333787649869,-0.0246387403458356,0.0,0.0,0.0,-0.0096551151946187,60.0,57.24750900268555,0.0,-7.280848990376398e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.610271947628648e-43,5.605193857299268e-43,3.0268046829416053e-43,4.617429615815404e-21,2.3087083455591666e-21,2.3087212702562377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,9.528413647785784e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115173339844,0.0,0.0,0.0001003392826532,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,7.411059777950868e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0001003390134428,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0004759627627208,285.9057312011719,294.1499938964844,297.9237670898437,293.6336364746094,297.15167236328125,297.7973327636719,283.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015393063426,7.663497392229601e-09,0.0010153853800147,-0.0191286224871873,0.0,0.0,0.0,-0.0086119612678885,60.0,31.08821487426757,0.0,-7.029493076515791e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.617419922292601e-21,2.3087099611463005e-21,2.3087099611463005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,9.528413647785784e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115173339844,0.0,0.0,0.0001003392826532,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,7.411059777950868e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0001003390134428,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0004759627627208,285.9057312011719,294.1499938964844,297.9237670898437,293.6336364746094,297.15167236328125,297.7973327636719,283.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015393063426,7.663497392229601e-09,0.0010153853800147,-0.0191286224871873,0.0,0.0,0.0,-0.0086119612678885,60.0,31.08821487426757,0.0,-7.029493076515791e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.617419922292601e-21,2.3087099611463005e-21,2.3087099611463005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,9.44158382480964e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,9.942492033587769e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,7.343524339376017e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,9.942465112544596e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,0.0004716254770755,285.8961181640625,294.1499938964844,297.841552734375,293.6370544433594,297.16473388671875,297.81884765625,283.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061343200504,6.581316380760427e-09,0.0010061278007924,-0.0162941347807645,0.0,0.0,0.0,-0.0080754598602652,60.0,25.85919189453125,0.0,-6.901936444592138e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.617419922292601e-21,2.3087099611463005e-21,2.3087099611463005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,9.44158382480964e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,9.942492033587769e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,7.343524339376017e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,9.942465112544596e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,0.0004716254770755,285.8961181640625,294.1499938964844,297.841552734375,293.6370544433594,297.16473388671875,297.81884765625,283.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061343200504,6.581316380760427e-09,0.0010061278007924,-0.0162941347807645,0.0,0.0,0.0,-0.0080754598602652,60.0,25.85919189453125,0.0,-6.901936444592138e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.617419922292601e-21,2.3087099611463005e-21,2.3087099611463005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,9.532174590276554e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,0.0001003788784146,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,7.413983257720247e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0001003786164801,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,0.0004761506861541,285.8861999511719,294.1499938964844,297.7509155273437,293.6444396972656,297.1759338378906,297.8114624023437,283.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157788638025,7.709920701870487e-09,0.0010157711803913,-0.0192502290010452,0.0,0.0,0.0,-0.0086349211633205,60.0,24.58927345275879,0.0,-7.034992677290576e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.617419922292601e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,9.532174590276554e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,0.0001003788784146,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,7.413983257720247e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0001003786164801,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,0.0004761506861541,285.8861999511719,294.1499938964844,297.7509155273437,293.6444396972656,297.1759338378906,297.8114624023437,283.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157788638025,7.709920701870487e-09,0.0010157711803913,-0.0192502290010452,0.0,0.0,0.0,-0.0086349211633205,60.0,24.58927345275879,0.0,-7.034992677290576e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.617419922292601e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,9.881598816718906e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,0.0001040584975271,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,7.685759192099795e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0001040582210407,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0004936050972901,285.8757019042969,294.1499938964844,297.6526794433594,293.6551513671875,297.1854248046875,297.7682800292969,283.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530049912631,1.2063869014866668e-08,0.0010529928840696,-0.0306489374488592,0.0,0.0,0.0,-0.0107933161780238,60.0,24.22245979309082,0.0,-7.560186787713975e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,9.881598816718906e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,0.0001040584975271,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,7.685759192099795e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0001040582210407,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0004936050972901,285.8757019042969,294.1499938964844,297.6526794433594,293.6551513671875,297.1854248046875,297.7682800292969,283.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530049912631,1.2063869014866668e-08,0.0010529928840696,-0.0306489374488592,0.0,0.0,0.0,-0.0107933161780238,60.0,24.22245979309082,0.0,-7.560186787713975e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.000101597936009,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,0.0001069880381692,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,7.902135257609189e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0001069877544068,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,0.0005075014778412,285.8701477050781,294.1499938964844,297.6010131835937,293.6615295410156,297.18951416015625,297.7278747558594,283.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826488723978,1.5530469354985144e-08,0.00108263338916,-0.0397163592278957,0.0,0.0,0.0,-0.0125118484720587,60.0,24.23615837097168,0.0,-7.991845762944649e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0001047246842063,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,0.0001102806563721,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,8.145327592501417e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001102803726098,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0005231202230788,285.8643798828125,294.1499938964844,297.5477600097656,293.6684875488281,297.19317626953125,297.67608642578125,283.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115960185416,1.9426858344218093e-08,0.0011159407440572,-0.049896378070116,0.0,0.0,0.0,-0.0144434040412306,60.0,24.33757209777832,0.0,-8.491307568192499e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0001100168738048,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859130859375,0.0,0.0,0.0001158536106231,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,8.556945977034047e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.0001158533123089,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0005495557561516,285.8521423339844,294.1499938964844,297.4370422363281,293.6838073730469,297.1990661621094,297.5502319335937,283.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723672505468,2.6022066279551843e-08,0.0011723411735147,-0.0670912787318229,0.0,0.0,0.0,-0.0177129600197076,60.0,24.639440536499023,0.0,-9.371160558657721e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0001100168738048,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859130859375,0.0,0.0,0.0001158536106231,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,8.556945977034047e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.0001158533123089,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0005495557561516,285.8521423339844,294.1499938964844,297.4370422363281,293.6838073730469,297.1990661621094,297.5502319335937,283.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723672505468,2.6022066279551843e-08,0.0011723411735147,-0.0670912787318229,0.0,0.0,0.0,-0.0177129600197076,60.0,24.639440536499023,0.0,-9.371160558657721e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0001078890491044,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,0.0001136128921643,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,8.391445589950308e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.000113612608402,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0005389268626458,285.83941650390625,294.1499938964844,297.3214416503906,293.70050048828125,297.20269775390625,297.4262084960937,283.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114971853327,2.3369935320261e-08,0.0011496952502056,-0.0601828321814537,0.0,0.0,0.0,-0.0163983460515737,60.0,24.50879669189453,0.0,-9.012136104047388e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0001078890491044,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,0.0001136128921643,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,8.391445589950308e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.000113612608402,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0005389268626458,285.83941650390625,294.1499938964844,297.3214416503906,293.70050048828125,297.20269775390625,297.4262084960937,283.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114971853327,2.3369935320261e-08,0.0011496952502056,-0.0601828321814537,0.0,0.0,0.0,-0.0163983460515737,60.0,24.50879669189453,0.0,-9.012136104047388e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,0.0001005949525278,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,0.0001059318165061,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,7.824120984878391e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.0001059315545717,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,0.0005024914862588,285.8271484375,294.1499938964844,297.2017822265625,293.718017578125,297.203857421875,297.3307189941406,283.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719929123297,1.4279767590608117e-08,0.0010719787096604,-0.0364459156990051,0.0,0.0,0.0,-0.0118920225650072,60.0,23.445158004760746,0.0,-7.834724158328754e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,0.0001005949525278,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,0.0001059318165061,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,7.824120984878391e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.0001059315545717,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,0.0005024914862588,285.8271484375,294.1499938964844,297.2017822265625,293.718017578125,297.203857421875,297.3307189941406,283.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719929123297,1.4279767590608117e-08,0.0010719787096604,-0.0364459156990051,0.0,0.0,0.0,-0.0118920225650072,60.0,23.445158004760746,0.0,-7.834724158328754e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,9.52246191445738e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,0.0001002765638986,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,7.40642353775911e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001002763165161,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0004756656126119,285.8155517578125,294.1499938964844,297.0790405273437,293.73583984375,297.2025451660156,297.26318359375,283.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147506836801,7.587562578237339e-09,0.0010147431166842,-0.0189297478646039,0.0,0.0,0.0,-0.0085743544623255,60.0,22.14974594116211,0.0,-7.02050400036569e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,9.52246191445738e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,0.0001002765638986,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,7.40642353775911e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001002763165161,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0004756656126119,285.8155517578125,294.1499938964844,297.0790405273437,293.73583984375,297.2025451660156,297.26318359375,283.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147506836801,7.587562578237339e-09,0.0010147431166842,-0.0189297478646039,0.0,0.0,0.0,-0.0085743544623255,60.0,22.14974594116211,0.0,-7.02050400036569e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,9.45932260947302e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,9.961166506400332e-05,299.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,7.357314461842179e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,9.961142495740204e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0004725116596091,285.8098449707031,294.1499938964844,297.0167541503906,293.74468994140625,297.2010192871094,297.23248291015625,283.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080139618366,6.800702223586086e-09,0.0010080070933327,-0.0168687924742698,0.0,0.0,0.0,-0.0081842355430126,60.0,21.67728805541992,0.0,-6.927701434733535e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,9.52836635406129e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,0.0001003387369564,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,7.411015394609421e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001003384895739,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0004759605508297,285.8040771484375,294.1499938964844,296.9540405273437,293.7534484863281,297.19891357421875,297.19500732421875,284.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153609327971,7.660927003882989e-09,0.0010153532493859,-0.0191219113767147,0.0,0.0,0.0,-0.00861063785851,60.0,21.37104797363281,0.0,-7.029190385310359e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0001004168152576,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,0.0001057442059391,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,7.810262468410656e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0001057439512806,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0005016016657464,285.7921142578125,294.1499938964844,296.82769775390625,293.7704467773437,297.1929626464844,297.0744934082031,284.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700447019189,1.4057105701681394e-08,0.001070030615665,-0.0358636081218719,0.0,0.0,0.0,-0.0117814177647233,60.0,21.296709060668945,0.0,-7.806922042163934e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0001004168152576,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,0.0001057442059391,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,7.810262468410656e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0001057439512806,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0005016016657464,285.7921142578125,294.1499938964844,296.82769775390625,293.7704467773437,297.1929626464844,297.0744934082031,284.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700447019189,1.4057105701681394e-08,0.001070030615665,-0.0358636081218719,0.0,0.0,0.0,-0.0117814177647233,60.0,21.296709060668945,0.0,-7.806922042163934e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0001062079390976,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470642089844,0.0,0.0,0.0001118425570894,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,8.260686445282772e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.0001118422878789,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,0.0005305294762365,285.77935791015625,294.1499938964844,296.7008972167969,293.7864685058594,297.1843566894531,296.8966064453125,284.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317622847855,2.1273661943155275e-08,0.0011317409807816,-0.0547163411974906,0.0,0.0,0.0,-0.0153589863330125,60.0,21.69526672363281,0.0,-8.733319845077858e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0001062079390976,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470642089844,0.0,0.0,0.0001118425570894,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,8.260686445282772e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.0001118422878789,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,0.0005305294762365,285.77935791015625,294.1499938964844,296.7008972167969,293.7864685058594,297.1843566894531,296.8966064453125,284.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317622847855,2.1273661943155275e-08,0.0011317409807816,-0.0547163411974906,0.0,0.0,0.0,-0.0153589863330125,60.0,21.69526672363281,0.0,-8.733319845077858e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0001051030485541,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,0.0001106790441554,299.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,8.174748654710129e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,0.0001106787822209,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,0.000525010342244,285.7662658691406,294.1499938964844,296.57452392578125,293.8011779785156,297.17315673828125,296.7333679199219,284.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200174922123,1.9896525316198683e-08,0.0011199975851923,-0.0511224567890167,0.0,0.0,0.0,-0.0146764433011412,60.0,21.73233222961425,0.0,-8.552527930305588e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0001051030485541,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,0.0001106790441554,299.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,8.174748654710129e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,0.0001106787822209,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,0.000525010342244,285.7662658691406,294.1499938964844,296.57452392578125,293.8011779785156,297.17315673828125,296.7333679199219,284.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200174922123,1.9896525316198683e-08,0.0011199975851923,-0.0511224567890167,0.0,0.0,0.0,-0.0146764433011412,60.0,21.73233222961425,0.0,-8.552527930305588e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,9.886988846119492e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,0.0001041151917888,299.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,7.68994286772795e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,0.0001041149516822,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0004938744823448,285.75372314453125,294.1499938964844,296.4494934082031,293.8143005371094,297.1602783203125,296.623779296875,284.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535970795899,1.2128846371695092e-08,0.0010535849723964,-0.0308189336210489,0.0,0.0,0.0,-0.0108257113024592,60.0,20.95332336425781,0.0,-7.568163340465618e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,9.886988846119492e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,0.0001041151917888,299.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,7.68994286772795e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,0.0001041149516822,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0004938744823448,285.75372314453125,294.1499938964844,296.4494934082031,293.8143005371094,297.1602783203125,296.623779296875,284.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535970795899,1.2128846371695092e-08,0.0010535849723964,-0.0308189336210489,0.0,0.0,0.0,-0.0108257113024592,60.0,20.95332336425781,0.0,-7.568163340465618e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,9.603409853298216e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,0.0001011289496091,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,7.469378761015832e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,0.0001011287167784,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.0004797091824002,285.7477111816406,294.1499938964844,296.38775634765625,293.8201904296875,297.15338134765625,296.58453369140625,284.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233694920316,8.595110401188322e-09,0.0010233609937131,-0.0215683877468109,0.0,0.0,0.0,-0.009073850698769,60.0,20.422801971435547,0.0,-7.140236846225889e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,9.46789950830862e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,9.970195242203772e-05,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,7.363980694208294e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,9.970172686735168e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0004729401844087,285.7417907714844,294.1499938964844,296.3266906738281,293.8255920410156,297.1461486816406,296.5510559082031,284.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089189745485,6.906481164747902e-09,0.0010089121060445,-0.0171458628028631,0.0,0.0,0.0,-0.0082366773858666,60.0,19.95251846313477,0.0,-6.940140906408487e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,9.608575783204289e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,0.0001011833446682,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,7.473395817214623e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0001011831191135,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,0.0004799672460649,285.72998046875,294.1499938964844,296.2069702148437,293.8348999023437,297.1302490234375,296.4729309082031,284.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238903341814,8.659183592385489e-09,0.0010238816030323,-0.0217361990362405,0.0,0.0,0.0,-0.0091054774820804,60.0,19.46016311645508,0.0,-7.14788868094729e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,9.608575783204289e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,0.0001011833446682,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,7.473395817214623e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0001011831191135,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,0.0004799672460649,285.72998046875,294.1499938964844,296.2069702148437,293.8348999023437,297.1302490234375,296.4729309082031,284.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238903341814,8.659183592385489e-09,0.0010238816030323,-0.0217361990362405,0.0,0.0,0.0,-0.0091054774820804,60.0,19.46016311645508,0.0,-7.14788868094729e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0001022931173793,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,0.0001077200140571,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,7.956193439895287e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001077197812264,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0005109742633067,285.7175598144531,294.1499938964844,296.0912780761719,293.842041015625,297.11151123046875,296.3285522460937,284.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090026111342,1.639399727082491e-08,0.0010900096967816,-0.0419736430048942,0.0,0.0,0.0,-0.012939897365868,60.0,19.707195281982425,0.0,-8.101234527657655e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0001022931173793,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,0.0001077200140571,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,7.956193439895287e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001077197812264,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0005109742633067,285.7175598144531,294.1499938964844,296.0912780761719,293.842041015625,297.11151123046875,296.3285522460937,284.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090026111342,1.639399727082491e-08,0.0010900096967816,-0.0419736430048942,0.0,0.0,0.0,-0.012939897365868,60.0,19.707195281982425,0.0,-8.101234527657655e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0001092850870918,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.0,0.0,0.0001150829193647,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,8.500016701873392e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0001150826719822,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0005459005478769,285.7043151855469,294.1499938964844,295.9804382324219,293.846923828125,297.0896301269531,296.1435546875,284.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645355261862,2.5107235401833363e-08,0.0011645103804767,-0.064709298312664,0.0,0.0,0.0,-0.0172593984752893,60.0,20.35670280456543,0.0,-9.246529941719929e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0001092850870918,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.0,0.0,0.0001150829193647,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,8.500016701873392e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0001150826719822,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0005459005478769,285.7043151855469,294.1499938964844,295.9804382324219,293.846923828125,297.0896301269531,296.1435546875,284.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645355261862,2.5107235401833363e-08,0.0011645103804767,-0.064709298312664,0.0,0.0,0.0,-0.0172593984752893,60.0,20.35670280456543,0.0,-9.246529941719929e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
