time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042180,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,0.0001103194517781,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.595703125,0.0,0.0,0.0001161721520475,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,8.580466965213418e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001161719046649,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0005510674091055,285.6906433105469,294.1499938964844,295.8753967285156,293.8494873046875,297.0652770996094,295.98712158203125,284.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755920713767,2.6396136831863266e-08,0.001175565761514,-0.0680649206042289,0.0,0.0,0.0,-0.0178985334932804,60.0,20.75410270690918,0.0,-9.422358715482917e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,0.0001103194517781,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.595703125,0.0,0.0,0.0001161721520475,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,8.580466965213418e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001161719046649,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0005510674091055,285.6906433105469,294.1499938964844,295.8753967285156,293.8494873046875,297.0652770996094,295.98712158203125,284.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755920713767,2.6396136831863266e-08,0.001175565761514,-0.0680649206042289,0.0,0.0,0.0,-0.0178985334932804,60.0,20.75410270690918,0.0,-9.422358715482917e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,0.0001077204287867,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917053222656,0.0,0.0,0.0001134352423832,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,8.37831903481856e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001134350022766,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.0005380847724154,285.6839599609375,294.1499938964844,295.8253479003906,293.849853515625,297.0527038574219,295.9297790527344,284.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478965170681,2.31569590170011e-08,0.0011478733504191,-0.0596276819705963,0.0,0.0,0.0,-0.0162927620112895,60.0,20.5659408569336,0.0,-8.983609234292089e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0001046968900482,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877990722656,0.0,0.0,0.0001102512978832,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,8.143152808770537e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001102510650525,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,0.0005229816306382,285.677490234375,294.1499938964844,295.77703857421875,293.8496398925781,297.04010009765625,295.8822937011719,284.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156791588291,1.9388890493132752e-08,0.0011156597174704,-0.0497972033917903,0.0,0.0,0.0,-0.0144248008728027,60.0,20.234649658203125,0.0,-8.486362190751606e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,9.908255015034229e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.580322265625,0.0,0.0,0.0001043391021084,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,7.706477481406182e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0001043388838297,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.0004949368885718,285.6651306152344,294.1499938964844,295.68621826171875,293.84735107421875,297.0150146484375,295.8079528808594,284.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558462236076,1.2392455062126828e-08,0.0010558337671682,-0.0315087288618087,0.0,0.0,0.0,-0.0109563674777746,60.0,19.374818801879883,0.0,-7.600584694955614e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,9.908255015034229e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.580322265625,0.0,0.0,0.0001043391021084,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,7.706477481406182e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0001043388838297,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.0004949368885718,285.6651306152344,294.1499938964844,295.68621826171875,293.84735107421875,297.0150146484375,295.8079528808594,284.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558462236076,1.2392455062126828e-08,0.0010558337671682,-0.0315087288618087,0.0,0.0,0.0,-0.0109563674777746,60.0,19.374818801879883,0.0,-7.600584694955614e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,9.56904623308219e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5730895996094,0.0,0.0,0.0001007670434773,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,7.4426454375498e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001007668397505,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0004779927548952,285.6532897949219,294.1499938964844,295.6038818359375,293.8425598144531,296.9898376464844,295.75152587890625,284.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196901857852,8.16550116411463e-09,0.0010196820367127,-0.0204433519393205,0.0,0.0,0.0,-0.0088608479127287,60.0,18.591842651367188,0.0,-7.089060716225505e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,9.56904623308219e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5730895996094,0.0,0.0,0.0001007670434773,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,7.4426454375498e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001007668397505,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0004779927548952,285.6532897949219,294.1499938964844,295.6038818359375,293.8425598144531,296.9898376464844,295.75152587890625,284.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196901857852,8.16550116411463e-09,0.0010196820367127,-0.0204433519393205,0.0,0.0,0.0,-0.0088608479127287,60.0,18.591842651367188,0.0,-7.089060716225505e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,9.454372775508092e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660400390625,0.0,0.0,9.955946734407917e-05,299.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,7.353453838732094e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,9.955927089322358e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0004722645971924,285.6418151855469,294.1499938964844,295.5308532714844,293.8352966308594,296.9642028808594,295.7025451660156,284.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074625024572,6.736463387113645e-09,0.0010074558667838,-0.0167005266994237,0.0,0.0,0.0,-0.0081523796543478,60.0,18.100360870361328,0.0,-6.920151918166084e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,9.454372775508092e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660400390625,0.0,0.0,9.955946734407917e-05,299.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,7.353453838732094e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,9.955927089322358e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0004722645971924,285.6418151855469,294.1499938964844,295.5308532714844,293.8352966308594,296.9642028808594,295.7025451660156,284.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074625024572,6.736463387113645e-09,0.0010074558667838,-0.0167005266994237,0.0,0.0,0.0,-0.0081523796543478,60.0,18.100360870361328,0.0,-6.920151918166084e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,9.471012162975968e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589904785156,0.0,0.0,9.973467967938632e-05,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,7.36639485694468e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,9.973448322853072e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,0.0004730957734864,285.6304626464844,294.1499938964844,295.46807861328125,293.82550048828125,296.9379272460937,295.6518249511719,284.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092306183651,6.943627894884231e-09,0.0010092236334457,-0.0172431673854589,0.0,0.0,0.0,-0.0082550616934895,60.0,17.827001571655273,0.0,-6.944512875861619e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,9.471012162975968e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589904785156,0.0,0.0,9.973467967938632e-05,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,7.36639485694468e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,9.973448322853072e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,0.0004730957734864,285.6304626464844,294.1499938964844,295.46807861328125,293.82550048828125,296.9379272460937,295.6518249511719,284.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092306183651,6.943627894884231e-09,0.0010092236334457,-0.0172431673854589,0.0,0.0,0.0,-0.0082550616934895,60.0,17.827001571655273,0.0,-6.944512875861619e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,9.506605420028792e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5554504394531,0.0,0.0,0.0001001095006358,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,7.394078420475125e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.000100109304185,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,0.0004748737555928,285.6247863769531,294.1499938964844,295.4407958984375,293.81964111328125,296.92449951171875,295.6235656738281,284.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013021916151,7.387055411811616e-09,0.0010130145819857,-0.0184046104550361,0.0,0.0,0.0,-0.0084748836234211,60.0,17.755943298339844,0.0,-6.996798873615262e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,9.547878289595246e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5519104003906,0.0,0.0,0.000100544122688,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,7.426179945468903e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001005439262371,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.0004769354127347,285.6190795898437,294.1499938964844,295.4164123535156,293.8131408691406,296.9109191894531,295.5939636230469,284.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174193885177,7.901249432507031e-09,0.0010174114722758,-0.019751314073801,0.0,0.0,0.0,-0.0087297922000288,60.0,17.7088680267334,0.0,-7.05767462250151e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,9.617919567972422e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447998046875,0.0,0.0,0.0001012816865113,299.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,7.480655767722055e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001012814900605,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0004804341006092,285.6077575683594,294.1499938964844,295.3767395019531,293.798095703125,296.8834533691406,295.5345458984375,284.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248830076307,8.773828774621961e-09,0.0010248742764815,-0.0220364015549421,0.0,0.0,0.0,-0.0091623738408088,60.0,17.640085220336914,0.0,-7.161582260550858e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,9.617919567972422e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447998046875,0.0,0.0,0.0001012816865113,299.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,7.480655767722055e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001012814900605,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0004804341006092,285.6077575683594,294.1499938964844,295.3767395019531,293.798095703125,296.8834533691406,295.5345458984375,284.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248830076307,8.773828774621961e-09,0.0010248742764815,-0.0220364015549421,0.0,0.0,0.0,-0.0091623738408088,60.0,17.640085220336914,0.0,-7.161582260550858e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,9.645252430345864e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53765869140625,0.0,0.0,0.0001015695088426,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,7.501913933083415e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0001015693123918,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,0.0004817994486074,285.5964660644531,294.1499938964844,295.3500061035156,293.7802734375,296.85577392578125,295.4807434082031,284.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277951369062,9.114248022967786e-09,0.0010277859400957,-0.0229277908802032,0.0,0.0,0.0,-0.0093311388045549,60.0,17.555238723754883,0.0,-7.202325491562078e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,9.645252430345864e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53765869140625,0.0,0.0,0.0001015695088426,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,7.501913933083415e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0001015693123918,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,0.0004817994486074,285.5964660644531,294.1499938964844,295.3500061035156,293.7802734375,296.85577392578125,295.4807434082031,284.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277951369062,9.114248022967786e-09,0.0010277859400957,-0.0229277908802032,0.0,0.0,0.0,-0.0093311388045549,60.0,17.555238723754883,0.0,-7.202325491562078e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,9.639000927563755e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,0.0001015036759781,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,7.497051410609856e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001015034868032,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0004814871936105,285.58526611328125,294.1499938964844,295.3302917480469,293.7613220214844,296.8282165527344,295.43658447265625,284.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271288920193,9.036202008871896e-09,0.0010271199280396,-0.0227234289050102,0.0,0.0,0.0,-0.0092924544587731,60.0,17.427223205566406,0.0,-7.19297403861674e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,9.639000927563755e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,0.0001015036759781,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,7.497051410609856e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001015034868032,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0004814871936105,285.58526611328125,294.1499938964844,295.3302917480469,293.7613220214844,296.8282165527344,295.43658447265625,284.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271288920193,9.036202008871896e-09,0.0010271199280396,-0.0227234289050102,0.0,0.0,0.0,-0.0092924544587731,60.0,17.427223205566406,0.0,-7.19297403861674e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,9.627205145079644e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52349853515625,0.0,0.0,0.0001013794608297,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,7.487876428058371e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001013792716548,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.0004808979865629,285.5742492675781,294.1499938964844,295.3111267089844,293.7428894042969,296.8008728027344,295.40106201171875,284.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258700931444,8.889069036399633e-09,0.00102586124558,-0.0223381612449884,0.0,0.0,0.0,-0.0092195114120841,60.0,17.2805233001709,-0.0,-7.175361815825454e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,9.627205145079644e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52349853515625,0.0,0.0,0.0001013794608297,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,7.487876428058371e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001013792716548,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.0004808979865629,285.5742492675781,294.1499938964844,295.3111267089844,293.7428894042969,296.8008728027344,295.40106201171875,284.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258700931444,8.889069036399633e-09,0.00102586124558,-0.0223381612449884,0.0,0.0,0.0,-0.0092195114120841,60.0,17.2805233001709,-0.0,-7.175361815825454e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,9.620089986128733e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199890136719,0.0,0.0,0.0001013045257423,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,7.482341607101262e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,0.0001013043365674,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0004805425705853,285.5687866210937,294.1499938964844,295.3017578125,293.7338562011719,296.7872619628906,295.3853759765625,284.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251109488308,8.800329354130554e-09,0.0010251022176817,-0.0221057925373315,0.0,0.0,0.0,-0.0091755185276269,60.0,17.205364227294922,-0.0,-7.164749860066878e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,9.611860878067092e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164794921875,0.0,0.0,0.0001012178690871,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,7.475940947188064e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0001012176799122,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.000480131508084,285.5633544921875,294.1499938964844,295.2925109863281,293.7249450683594,296.7737121582031,295.37091064453125,284.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242336429655,8.697718101302598e-09,0.0010242249118164,-0.0218370947986841,0.0,0.0,0.0,-0.009124650619924,60.0,17.12984848022461,-0.0,-7.1524887346186e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,9.592988499207422e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5095520019531,0.0,0.0,0.0001010191263048,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,7.46126170270145e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001010189371299,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0004791888059116,285.5526428222656,294.1499938964844,295.2743530273437,293.7074890136719,296.7467956542969,295.34490966796875,284.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022221520543,8.462408551679346e-09,0.0010222130222246,-0.0212208963930606,0.0,0.0,0.0,-0.0090079987421631,60.0,16.979028701782227,-0.0,-7.124410927872304e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,9.592988499207422e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5095520019531,0.0,0.0,0.0001010191263048,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,7.46126170270145e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001010189371299,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0004791888059116,285.5526428222656,294.1499938964844,295.2743530273437,293.7074890136719,296.7467956542969,295.34490966796875,284.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022221520543,8.462408551679346e-09,0.0010222130222246,-0.0212208963930606,0.0,0.0,0.0,-0.0090079987421631,60.0,16.979028701782227,-0.0,-7.124410927872304e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,9.571946429787204e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5026550292969,0.0,0.0,0.0001007975370157,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,7.444895163644105e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0001007973551168,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,0.0004781377210747,285.54205322265625,294.1499938964844,295.25665283203125,293.6904602050781,296.7200622558594,295.3217163085937,284.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199783137068,8.200074397279877e-09,0.0010199701646342,-0.0205339007079601,0.0,0.0,0.0,-0.0088779497891664,60.0,16.829296112060547,-0.0,-7.093173337580083e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,9.571946429787204e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5026550292969,0.0,0.0,0.0001007975370157,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,7.444895163644105e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0001007973551168,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,0.0004781377210747,285.54205322265625,294.1499938964844,295.25665283203125,293.6904602050781,296.7200622558594,295.3217163085937,284.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199783137068,8.200074397279877e-09,0.0010199701646342,-0.0205339007079601,0.0,0.0,0.0,-0.0088779497891664,60.0,16.829296112060547,-0.0,-7.093173337580083e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,9.549216338200496e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958190917969,0.0,0.0,0.0001005581798381,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,7.427215314237401e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.0001005579979391,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0004770023515447,285.5316772460937,294.1499938964844,295.2393798828125,293.6737976074219,296.693603515625,295.3008728027344,284.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554779537,7.916712618794008e-09,0.0010175468632951,-0.0197918061167001,0.0,0.0,0.0,-0.0087374737486243,60.0,16.681900024414062,-0.0,-7.059509243845241e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,9.549216338200496e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958190917969,0.0,0.0,0.0001005581798381,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,7.427215314237401e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.0001005579979391,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0004770023515447,285.5316772460937,294.1499938964844,295.2393798828125,293.6737976074219,296.693603515625,295.3008728027344,284.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554779537,7.916712618794008e-09,0.0010175468632951,-0.0197918061167001,0.0,0.0,0.0,-0.0087374737486243,60.0,16.681900024414062,-0.0,-7.059509243845241e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,9.525837958790362e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.48907470703125,0.0,0.0,0.0001003119832603,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,7.409031240968034e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,0.0001003118086373,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0004758345312438,285.5214233398437,294.1499938964844,295.2224426269531,293.65753173828125,296.6673889160156,295.2816467285156,284.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150623274967,7.625265752153611e-09,0.0010150546440854,-0.0190285053104162,0.0,0.0,0.0,-0.0085929911583662,60.0,16.537565231323242,-0.0,-7.024967629831735e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,9.525837958790362e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.48907470703125,0.0,0.0,0.0001003119832603,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,7.409031240968034e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,0.0001003118086373,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0004758345312438,285.5214233398437,294.1499938964844,295.2224426269531,293.65753173828125,296.6673889160156,295.2816467285156,284.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150623274967,7.625265752153611e-09,0.0010150546440854,-0.0190285053104162,0.0,0.0,0.0,-0.0085929911583662,60.0,16.537565231323242,-0.0,-7.024967629831735e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,9.514052362646908e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4857482910156,0.0,0.0,0.0001001878772513,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,7.399864261969924e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0001001877026283,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,0.0004752458189614,285.5163879394531,294.1499938964844,295.214111328125,293.6495056152344,296.65435791015625,295.27252197265625,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138060897588,7.478348607037333e-09,0.0010137986391782,-0.0186437163501977,0.0,0.0,0.0,-0.0085201589390635,60.0,16.466636657714844,-0.0,-7.007587754515043e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,9.502486500423402e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.482421875,0.0,0.0,0.0001000660849967,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,7.390868995571509e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,0.0001000659103738,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0004746681079268,285.5113830566406,294.1499938964844,295.2058410644531,293.6415405273437,296.641357421875,295.2637023925781,284.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101257301867,7.3341706041674115e-09,0.0010125656845048,-0.0182660929858684,0.0,0.0,0.0,-0.0084486827254295,60.0,16.3968505859375,-0.0,-6.990552492425195e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,9.480362496105954e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4757995605469,0.0,0.0,9.983310155803338e-05,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,7.373660628218204e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,9.983292693505064e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0004735629772767,285.5014953613281,294.1499938964844,295.1895751953125,293.6258850097656,296.6156005859375,295.2467346191406,284.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102140950039,7.0583645594979325e-09,0.0010102071100845,-0.0175436940044164,0.0,0.0,0.0,-0.008311953395605,60.0,16.261308670043945,-0.0,-6.958023135439363e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,9.480362496105954e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4757995605469,0.0,0.0,9.983310155803338e-05,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,7.373660628218204e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,9.983292693505064e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0004735629772767,285.5014953613281,294.1499938964844,295.1895751953125,293.6258850097656,296.6156005859375,295.2467346191406,284.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102140950039,7.0583645594979325e-09,0.0010102071100845,-0.0175436940044164,0.0,0.0,0.0,-0.008311953395605,60.0,16.261308670043945,-0.0,-6.958023135439363e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,9.459601278649644e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46929931640625,0.0,0.0,9.961446630768478e-05,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,7.357511640293524e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,9.961429896065964e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.000472525920486,285.49176025390625,294.1499938964844,295.17352294921875,293.6104431152344,296.5900573730469,295.23046875,284.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008000341244,6.799543150748377e-09,0.0010079935891553,-0.0168657600879669,0.0,0.0,0.0,-0.0081836422905325,60.0,16.13074493408203,-0.0,-6.927565721071005e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,9.459601278649644e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46929931640625,0.0,0.0,9.961446630768478e-05,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,7.357511640293524e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,9.961429896065964e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.000472525920486,285.49176025390625,294.1499938964844,295.17352294921875,293.6104431152344,296.5900573730469,295.23046875,284.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008000341244,6.799543150748377e-09,0.0010079935891553,-0.0168657600879669,0.0,0.0,0.0,-0.0081836422905325,60.0,16.13074493408203,-0.0,-6.927565721071005e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,9.441365546081216e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4628601074219,0.0,0.0,9.942243195837364e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,7.343327888520434e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,9.942226461134852e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0004716150288004,285.4822082519531,294.1499938964844,295.15771484375,293.59521484375,296.5647277832031,295.21484375,284.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060562053695,6.5721978970145756e-09,0.0010060496861115,-0.0162702500820159,0.0,0.0,0.0,-0.0080709382891654,60.0,16.006784439086914,-0.0,-6.900867077774819e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
