time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044520,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,9.441365546081216e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4628601074219,0.0,0.0,9.942243195837364e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,7.343327888520434e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,9.942226461134852e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0004716150288004,285.4822082519531,294.1499938964844,295.15771484375,293.59521484375,296.5647277832031,295.21484375,284.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060562053695,6.5721978970145756e-09,0.0010060496861115,-0.0162702500820159,0.0,0.0,0.0,-0.0080709382891654,60.0,16.006784439086914,-0.0,-6.900867077774819e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,9.425640746485442e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564819335937,0.0,0.0,9.925683843903244e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,7.331097003770992e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,9.925667109200732e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,0.0004708295164164,285.4728088378906,294.1499938964844,295.14208984375,293.5802001953125,296.53961181640625,295.1996154785156,284.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043792426586,6.3761302904197245e-09,0.0010043728398159,-0.0157566554844379,0.0,0.0,0.0,-0.007973738014698,60.0,15.889201164245604,-0.0,-6.877883151901187e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,9.425640746485442e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564819335937,0.0,0.0,9.925683843903244e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,7.331097003770992e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,9.925667109200732e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,0.0004708295164164,285.4728088378906,294.1499938964844,295.14208984375,293.5802001953125,296.53961181640625,295.1996154785156,284.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043792426586,6.3761302904197245e-09,0.0010043728398159,-0.0157566554844379,0.0,0.0,0.0,-0.007973738014698,60.0,15.889201164245604,-0.0,-6.877883151901187e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,9.419044363312425e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4533386230469,0.0,0.0,9.918737487168984e-05,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,7.32596599846147e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,9.91872075246647e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585876464844,0.0,0.0,0.0004705000610556,285.4682006835937,294.1499938964844,295.13433837890625,293.5727233886719,296.52716064453125,295.192138671875,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036763269454,6.293881416041813e-09,0.001003670040518,-0.0155412033200263,0.0,0.0,0.0,-0.0079329665750265,60.0,15.833369255065918,-0.0,-6.868252455660695e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.413161023985596e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4502258300781,0.0,0.0,9.912542009260504e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,7.32139014871791e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,9.912525274557991e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0004702061705756,285.463623046875,294.1499938964844,295.1266174316406,293.5653076171875,296.5147399902344,295.1847229003906,284.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030490811914,6.220512549504065e-09,0.0010030429111793,-0.0153490109369158,0.0,0.0,0.0,-0.00789659563452,60.0,15.779250144958496,-0.0,-6.859667678327241e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.40364770940505e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440002441406,0.0,0.0,9.902523015625776e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,7.313989772228524e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,9.902507008519024e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,0.0004697309632319,285.4545593261719,294.1499938964844,295.1112365722656,293.5505065917969,296.4900207519531,295.16998291015625,284.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020333575084,6.1018465835616115e-09,0.0010020273039117,-0.015038157813251,0.0,0.0,0.0,-0.007837763056159,60.0,15.67563533782959,-0.0,-6.845794331411525e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.40364770940505e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440002441406,0.0,0.0,9.902523015625776e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,7.313989772228524e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,9.902507008519024e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,0.0004697309632319,285.4545593261719,294.1499938964844,295.1112365722656,293.5505065917969,296.4900207519531,295.16998291015625,284.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020333575084,6.1018465835616115e-09,0.0010020273039117,-0.015038157813251,0.0,0.0,0.0,-0.007837763056159,60.0,15.67563533782959,-0.0,-6.845794331411525e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,9.397351095685735e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4378967285156,0.0,0.0,9.895891707856208e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,7.309092325158417e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,9.895876428345218e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0004694164381362,285.4456787109375,294.1499938964844,295.095947265625,293.5357971191406,296.4654846191406,295.1553039550781,284.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013612918555,6.023265441967851e-09,0.0010013553546741,-0.0148323066532611,0.0,0.0,0.0,-0.0077988067641854,60.0,15.57936191558838,-0.0,-6.836614829808242e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,9.397351095685735e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4378967285156,0.0,0.0,9.895891707856208e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,7.309092325158417e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,9.895876428345218e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0004694164381362,285.4456787109375,294.1499938964844,295.095947265625,293.5357971191406,296.4654846191406,295.1553039550781,284.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013612918555,6.023265441967851e-09,0.0010013553546741,-0.0148323066532611,0.0,0.0,0.0,-0.0077988067641854,60.0,15.57936191558838,-0.0,-6.836614829808242e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.394130756845698e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4318542480469,0.0,0.0,9.892501111608e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,7.306587212951854e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,9.892485104501247e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0004692556103691,285.4369506835937,294.1499938964844,295.0806884765625,293.5211181640625,296.4411315917969,295.1405944824219,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010171681642,5.983026518663337e-09,0.0010010112309828,-0.0147268949076533,0.0,0.0,0.0,-0.0077788583002984,60.0,15.489925384521484,-0.0,-6.831916721239395e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.394130756845698e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4318542480469,0.0,0.0,9.892501111608e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,7.306587212951854e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,9.892485104501247e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0004692556103691,285.4369506835937,294.1499938964844,295.0806884765625,293.5211181640625,296.4411315917969,295.1405944824219,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010171681642,5.983026518663337e-09,0.0010010112309828,-0.0147268949076533,0.0,0.0,0.0,-0.0077788583002984,60.0,15.489925384521484,-0.0,-6.831916721239395e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,9.393647633260116e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259033203125,0.0,0.0,9.891991066979244e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,7.306210318347439e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,9.891975787468256e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0004692314541898,285.4283752441406,294.1499938964844,295.0654296875,293.50640869140625,296.4169311523437,295.12579345703125,284.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009645484387,5.9768789917313825e-09,0.001000958494842,-0.0147107914090156,0.0,0.0,0.0,-0.007775810547173,60.0,15.406755447387695,-0.0,-6.831199073076277e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,9.393647633260116e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259033203125,0.0,0.0,9.891991066979244e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,7.306210318347439e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,9.891975787468256e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0004692314541898,285.4283752441406,294.1499938964844,295.0654296875,293.50640869140625,296.4169311523437,295.12579345703125,284.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009645484387,5.9768789917313825e-09,0.001000958494842,-0.0147107914090156,0.0,0.0,0.0,-0.007775810547173,60.0,15.406755447387695,-0.0,-6.831199073076277e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,9.394463268108666e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229431152344,0.0,0.0,9.89285035757348e-05,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,7.306844781851396e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,9.89283507806249e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,0.0004692721995525,285.4241638183594,294.1499938964844,295.05780029296875,293.49908447265625,296.4049072265625,295.11834716796875,284.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010512778535,5.986986018058361e-09,0.0010010453406721,-0.0147372679784893,0.0,0.0,0.0,-0.0077808224596083,60.0,15.36768627166748,-0.0,-6.832379284560376e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,9.395724191563204e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200134277344,0.0,0.0,9.894177492242306e-05,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,7.307824853342026e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.894162212731315e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.0004693351802416,285.41998291015625,294.1499938964844,295.0501403808594,293.49169921875,296.3929138183594,295.11083984375,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011853883042,6.002633501367427e-09,0.0010011794511228,-0.0147782582789659,0.0,0.0,0.0,-0.0077885813079774,60.0,15.329829216003418,-0.0,-6.834206089934014e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,9.39943638513796e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4142150878906,0.0,0.0,9.898086864268409e-05,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,7.310711953323334e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,9.89807231235318e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.0004695206589531,285.4117431640625,294.1499938964844,295.0347595214844,293.4768981933594,296.3690185546875,295.0957336425781,285.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001579221338,6.048775702538478e-09,0.0010015731677412,-0.0148991327732801,0.0,0.0,0.0,-0.0078114517964422,60.0,15.257014274597168,-0.0,-6.839594135499284e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,9.39943638513796e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4142150878906,0.0,0.0,9.898086864268409e-05,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,7.310711953323334e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,9.89807231235318e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.0004695206589531,285.4117431640625,294.1499938964844,295.0347595214844,293.4768981933594,296.3690185546875,295.0957336425781,285.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001579221338,6.048775702538478e-09,0.0010015731677412,-0.0148991327732801,0.0,0.0,0.0,-0.0078114517964422,60.0,15.257014274597168,-0.0,-6.839594135499284e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,9.404757292941213e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40850830078125,0.0,0.0,9.903689351631328e-05,299.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,7.31484979041852e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.9036747997161e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0004697864351328,285.4036865234375,294.1499938964844,295.019287109375,293.4620056152344,296.34527587890625,295.0803527832031,285.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021452326327,6.114951212055075e-09,0.0010021390626206,-0.0150724863633513,0.0,0.0,0.0,-0.0078442580997943,60.0,15.188705444335938,-0.0,-6.84732555100709e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,9.404757292941213e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40850830078125,0.0,0.0,9.903689351631328e-05,299.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,7.31484979041852e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.9036747997161e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0004697864351328,285.4036865234375,294.1499938964844,295.019287109375,293.4620056152344,296.34527587890625,295.0803527832031,285.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021452326327,6.114951212055075e-09,0.0010021390626206,-0.0150724863633513,0.0,0.0,0.0,-0.0078442580997943,60.0,15.188705444335938,-0.0,-6.84732555100709e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,9.410941856913269e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.40289306640625,0.0,0.0,9.910201333696024e-05,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,7.319659925997257e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,9.910186781780794e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0004700953722931,285.395751953125,294.1499938964844,295.0036315917969,293.44696044921875,296.3216552734375,295.06475830078125,285.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028032120317,6.191894108553697e-09,0.0010027970420196,-0.0152740441262722,0.0,0.0,0.0,-0.0078824022784829,60.0,15.123679161071776,-0.0,-6.856321022041811e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,9.410941856913269e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.40289306640625,0.0,0.0,9.910201333696024e-05,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,7.319659925997257e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,9.910186781780794e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0004700953722931,285.395751953125,294.1499938964844,295.0036315917969,293.44696044921875,296.3216552734375,295.06475830078125,285.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028032120317,6.191894108553697e-09,0.0010027970420196,-0.0152740441262722,0.0,0.0,0.0,-0.0078824022784829,60.0,15.123679161071776,-0.0,-6.856321022041811e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,9.41752368817106e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973388671875,0.0,0.0,9.917132410919294e-05,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,7.324778562178835e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,9.917117859004064e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.0004704241582658,285.38800048828125,294.1499938964844,294.9878234863281,293.4317321777344,296.2981262207031,295.0489501953125,285.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035036830231,6.273788155652937e-09,0.0010034973965957,-0.015488569624722,0.0,0.0,0.0,-0.0079230004921555,60.0,15.061016082763672,-0.0,-6.865901269748066e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,9.41752368817106e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973388671875,0.0,0.0,9.917132410919294e-05,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,7.324778562178835e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,9.917117859004064e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.0004704241582658,285.38800048828125,294.1499938964844,294.9878234863281,293.4317321777344,296.2981262207031,295.0489501953125,285.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035036830231,6.273788155652937e-09,0.0010034973965957,-0.015488569624722,0.0,0.0,0.0,-0.0079230004921555,60.0,15.061016082763672,-0.0,-6.865901269748066e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,9.420686546945944e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.39459228515625,0.0,0.0,9.920463344315068e-05,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,7.327238563448191e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,9.92044879239984e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,0.0004705821629613,285.3841857910156,294.1499938964844,294.9798278808594,293.4240417480469,296.28643798828125,295.0409240722656,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038400068879,6.313145117786689e-09,0.0010038336040452,-0.0155916661024093,0.0,0.0,0.0,-0.0079425107687711,60.0,15.030356407165527,-0.0,-6.870507718304e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,9.423657320439816e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3918762207031,0.0,0.0,9.923591278493404e-05,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,7.329548679990694e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,9.923577454173936e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0004707305633928,285.38043212890625,294.1499938964844,294.9717712402344,293.4162902832031,296.2747802734375,295.0328674316406,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041559580713,6.3501053304548805e-09,0.0010041495552286,-0.0156884845346212,0.0,0.0,0.0,-0.0079608326777815,60.0,14.999862670898438,-0.0,-6.874834923564779e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,9.428950579604134e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865051269531,0.0,0.0,9.929164662025868e-05,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,7.333665416808799e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.929150837706402e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,0.0004709949716925,285.3729858398437,294.1499938964844,294.9554443359375,293.40057373046875,296.2514953613281,295.0166320800781,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047194082289,6.415941111725942e-09,0.0010047130053862,-0.015860941261053,0.0,0.0,0.0,-0.0079934727400541,60.0,14.938899040222168,-0.0,-6.882546443875982e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,9.428950579604134e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865051269531,0.0,0.0,9.929164662025868e-05,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,7.333665416808799e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.929150837706402e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,0.0004709949716925,285.3729858398437,294.1499938964844,294.9554443359375,293.40057373046875,296.2514953613281,295.0166320800781,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047194082289,6.415941111725942e-09,0.0010047130053862,-0.015860941261053,0.0,0.0,0.0,-0.0079934727400541,60.0,14.938899040222168,-0.0,-6.882546443875982e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,9.432635852135718e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812255859375,0.0,0.0,9.933045657817274e-05,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,7.336531416513026e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,9.933031833497807e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,0.000471179082524,285.36572265625,294.1499938964844,294.9388427734375,293.3846130371094,296.22833251953125,295.0002136230469,285.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051112622022,6.4617573514169635e-09,0.0010051047429442,-0.0159809570759534,0.0,0.0,0.0,-0.0080161858350038,60.0,14.877249717712402,-0.0,-6.88791601533012e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,9.432635852135718e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812255859375,0.0,0.0,9.933045657817274e-05,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,7.336531416513026e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,9.933031833497807e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,0.000471179082524,285.36572265625,294.1499938964844,294.9388427734375,293.3846130371094,296.22833251953125,295.0002136230469,285.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051112622022,6.4617573514169635e-09,0.0010051047429442,-0.0159809570759534,0.0,0.0,0.0,-0.0080161858350038,60.0,14.877249717712402,-0.0,-6.88791601533012e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,9.434587263967842e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37603759765625,0.0,0.0,9.935099660651758e-05,299.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,7.338048453675583e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,9.935085836332291e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,0.0004712765512522,285.3586120605469,294.1499938964844,294.9219055175781,293.3682861328125,296.20526123046875,294.9836120605469,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053182486444,6.485956660640113e-09,0.0010053117293864,-0.0160443466156721,0.0,0.0,0.0,-0.0080281822010874,60.0,14.81436538696289,-0.0,-6.890752501931274e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,9.434587263967842e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37603759765625,0.0,0.0,9.935099660651758e-05,299.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,7.338048453675583e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,9.935085836332291e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,0.0004712765512522,285.3586120605469,294.1499938964844,294.9219055175781,293.3682861328125,296.20526123046875,294.9836120605469,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053182486444,6.485956660640113e-09,0.0010053117293864,-0.0160443466156721,0.0,0.0,0.0,-0.0080281822010874,60.0,14.81436538696289,-0.0,-6.890752501931274e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,9.434516687178984e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709411621094,0.0,0.0,9.935025445884094e-05,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,7.337993156397715e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,9.935011621564628e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0004712730296887,285.3516845703125,294.1499938964844,294.9045715332031,293.35162353515625,296.18231201171875,294.9668884277344,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053098667412,6.484972558951085e-09,0.0010053033474832,-0.0160417687147855,0.0,0.0,0.0,-0.0080276951193809,60.0,14.749649047851562,-0.0,-6.890637394008081e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,9.434516687178984e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709411621094,0.0,0.0,9.935025445884094e-05,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,7.337993156397715e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,9.935011621564628e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0004712730296887,285.3516845703125,294.1499938964844,294.9045715332031,293.35162353515625,296.18231201171875,294.9668884277344,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053098667412,6.484972558951085e-09,0.0010053033474832,-0.0160417687147855,0.0,0.0,0.0,-0.0080276951193809,60.0,14.749649047851562,-0.0,-6.890637394008081e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,9.433475497644396e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3684387207031,0.0,0.0,9.933928959071636e-05,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,7.337183342315257e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,9.93391586234793e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,0.0004712210502475,285.3482971191406,294.1499938964844,294.895751953125,293.3431396484375,296.1708679199219,294.9584350585937,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051983408629,6.471950531050652e-09,0.0010051919380202,-0.0160076562315225,0.0,0.0,0.0,-0.0080212382599711,60.0,14.716243743896484,-0.0,-6.889110437668934e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,9.432071237824856e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3659362792969,0.0,0.0,9.932449756888671e-05,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,7.336090493481606e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,9.932436660164969e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,0.0004711508809123,285.3449401855469,294.1499938964844,294.8868408203125,293.3345642089844,296.1594543457031,294.949951171875,285.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454394796406859e-09,0.0010050408309325,-0.0159616712480783,0.0,0.0,0.0,-0.008012531325221,60.0,14.682405471801758,-0.0,-6.887052705906171e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,9.428044722881168e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3610534667969,0.0,0.0,9.928210056386888e-05,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,7.332958921324462e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,9.92819623206742e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0004709497734438,285.3383483886719,294.1499938964844,294.86865234375,293.31707763671875,296.1366882324219,294.93292236328125,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046185925602,6.4041256742086725e-09,0.0010046121897175,-0.0158299896866083,0.0,0.0,0.0,-0.0079876165837049,60.0,14.61336612701416,-0.0,-6.88116230662672e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,9.428044722881168e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3610534667969,0.0,0.0,9.928210056386888e-05,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,7.332958921324462e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,9.92819623206742e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0004709497734438,285.3383483886719,294.1499938964844,294.86865234375,293.31707763671875,296.1366882324219,294.93292236328125,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046185925602,6.4041256742086725e-09,0.0010046121897175,-0.0158299896866083,0.0,0.0,0.0,-0.0079876165837049,60.0,14.61336612701416,-0.0,-6.88116230662672e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,9.421835420653224e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3562316894531,0.0,0.0,9.92167042568326e-05,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,7.328128413064405e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,9.921657328959554e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,0.0004706395848188,285.3319091796875,294.1499938964844,294.8500061035156,293.2991027832031,296.114013671875,294.9157409667969,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326650758836649e-09,0.0010039497865363,-0.0156270451843738,0.0,0.0,0.0,-0.0079492088407278,60.0,14.5416841506958,-0.0,-6.872088675891065e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,9.421835420653224e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3562316894531,0.0,0.0,9.92167042568326e-05,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,7.328128413064405e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,9.921657328959554e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,0.0004706395848188,285.3319091796875,294.1499938964844,294.8500061035156,293.2991027832031,296.114013671875,294.9157409667969,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326650758836649e-09,0.0010039497865363,-0.0156270451843738,0.0,0.0,0.0,-0.0079492088407278,60.0,14.5416841506958,-0.0,-6.872088675891065e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
