time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046860,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,9.413575025973842e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515319824219,0.0,0.0,9.912971290759742e-05,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,7.32170301489532e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,9.912958194036035e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0004702269798144,285.3256530761719,294.1499938964844,294.8310852050781,293.2808837890625,296.0914306640625,294.8984680175781,285.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030750418081,6.223625614865114e-09,0.0010030688717961,-0.0153571655973792,0.0,0.0,0.0,-0.0078981351107358,60.0,14.467548370361328,-0.0,-6.860032186750686e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,9.413575025973842e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515319824219,0.0,0.0,9.912971290759742e-05,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,7.32170301489532e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,9.912958194036035e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0004702269798144,285.3256530761719,294.1499938964844,294.8310852050781,293.2808837890625,296.0914306640625,294.8984680175781,285.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030750418081,6.223625614865114e-09,0.0010030688717961,-0.0153571655973792,0.0,0.0,0.0,-0.0078981351107358,60.0,14.467548370361328,-0.0,-6.860032186750686e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,9.403720468981192e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.346923828125,0.0,0.0,9.902593592414632e-05,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,7.314037793548778e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,9.902580495690928e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0004697347176261,285.3195495605469,294.1499938964844,294.8121337890625,293.2626647949219,296.06890869140625,294.8811340332031,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.1007399132506634e-09,0.0010020181071013,-0.0150352576747536,0.0,0.0,0.0,-0.0078372154384851,60.0,14.39165210723877,-0.0,-6.845665012633617e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,9.403720468981192e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.346923828125,0.0,0.0,9.902593592414632e-05,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,7.314037793548778e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,9.902580495690928e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0004697347176261,285.3195495605469,294.1499938964844,294.8121337890625,293.2626647949219,296.06890869140625,294.8811340332031,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.1007399132506634e-09,0.0010020181071013,-0.0150352576747536,0.0,0.0,0.0,-0.0078372154384851,60.0,14.39165210723877,-0.0,-6.845665012633617e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,9.398290421813726e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3446655273437,0.0,0.0,9.896875417325646e-05,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,7.309814827749506e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,9.896863048197702e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,0.00046946349903,285.31658935546875,294.1499938964844,294.8026428222656,293.2535400390625,296.0577087402344,294.8724975585937,285.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014451108872,6.033034072316923e-09,0.0010014390572905,-0.0148578956723213,0.0,0.0,0.0,-0.007803650572896,60.0,14.353171348571776,-0.0,-6.837755961441871e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,9.392765059601516e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3424377441406,0.0,0.0,9.891056834021585e-05,299.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,7.305516919586807e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,9.89104446489364e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,0.0004691875074058,285.3136901855469,294.1499938964844,294.7931823730469,293.2444152832031,296.0465087890625,294.8638610839844,285.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008554672822,5.964145177728142e-09,0.0010008495301008,-0.014677433297038,0.0,0.0,0.0,-0.0077694971114397,60.0,14.31461238861084,-0.0,-6.829712617673067e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,9.381554264109582e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3380432128906,0.0,0.0,9.87925159279257e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,7.29679741198197e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,9.879239223664626e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.000468627520604,285.3079528808594,294.1499938964844,294.774169921875,293.22613525390625,296.0242004394531,294.8466491699219,285.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999660580419,5.824368987106254e-09,0.0009996547596529,-0.0143112679943442,0.0,0.0,0.0,-0.007700206246227,60.0,14.23742961883545,-0.0,-6.813408504058317e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,9.381554264109582e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3380432128906,0.0,0.0,9.87925159279257e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,7.29679741198197e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,9.879239223664626e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.000468627520604,285.3079528808594,294.1499938964844,294.774169921875,293.22613525390625,296.0242004394531,294.8466491699219,285.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999660580419,5.824368987106254e-09,0.0009996547596529,-0.0143112679943442,0.0,0.0,0.0,-0.007700206246227,60.0,14.23742961883545,-0.0,-6.813408504058317e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,9.370374027639627e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3337707519531,0.0,0.0,9.8674776381813e-05,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,7.288101187441498e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,9.867465269053356e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0004680690472014,285.3023681640625,294.1499938964844,294.7551574707031,293.2078552246094,296.001953125,294.8294372558594,285.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984684875234,5.684970716401949e-09,0.000998462899588,-0.0139460880309343,0.0,0.0,0.0,-0.0076311011798679,60.0,14.160426139831545,-0.0,-6.797167628747047e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,9.370374027639627e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3337707519531,0.0,0.0,9.8674776381813e-05,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,7.288101187441498e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,9.867465269053356e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0004680690472014,285.3023681640625,294.1499938964844,294.7551574707031,293.2078552246094,296.001953125,294.8294372558594,285.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984684875234,5.684970716401949e-09,0.000998462899588,-0.0139460880309343,0.0,0.0,0.0,-0.0076311011798679,60.0,14.160426139831545,-0.0,-6.797167628747047e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,9.359807154396548e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295593261719,0.0,0.0,9.856349788606168e-05,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,7.279881538124755e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,9.856338147073984e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0004675412201322,285.2969665527344,294.1499938964844,294.736083984375,293.1894836425781,295.97979736328125,294.8122863769531,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973418200388,5.553216997356003e-09,0.0009973362321034,-0.0136009277775883,0.0,0.0,0.0,-0.0075657847337424,60.0,14.084333419799805,-0.0,-6.78183482705208e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,9.359807154396548e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295593261719,0.0,0.0,9.856349788606168e-05,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,7.279881538124755e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,9.856338147073984e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0004675412201322,285.2969665527344,294.1499938964844,294.736083984375,293.1894836425781,295.97979736328125,294.8122863769531,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973418200388,5.553216997356003e-09,0.0009973362321034,-0.0136009277775883,0.0,0.0,0.0,-0.0075657847337424,60.0,14.084333419799805,-0.0,-6.78183482705208e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,9.350298205390573e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32550048828125,0.0,0.0,9.846336615737528e-05,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,7.272485527209938e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.846324246609583e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0004670662165153,285.291748046875,294.1499938964844,294.71697998046875,293.1711120605469,295.95770263671875,294.7951354980469,285.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963277261704,5.434645622415246e-09,0.0009963222546502,-0.0132902981713414,0.0,0.0,0.0,-0.0075070038437843,60.0,14.009721755981444,-0.0,-6.76805100852107e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,9.350298205390573e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32550048828125,0.0,0.0,9.846336615737528e-05,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,7.272485527209938e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.846324246609583e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0004670662165153,285.291748046875,294.1499938964844,294.71697998046875,293.1711120605469,295.95770263671875,294.7951354980469,285.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963277261704,5.434645622415246e-09,0.0009963222546502,-0.0132902981713414,0.0,0.0,0.0,-0.0075070038437843,60.0,14.009721755981444,-0.0,-6.76805100852107e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,9.346248407382518e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.323486328125,0.0,0.0,9.842071449384092e-05,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,7.269335765158758e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,9.84205980785191e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,0.0004668639448937,285.2892150878906,294.1499938964844,294.7074279785156,293.1618957519531,295.9466857910156,294.7864990234375,285.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958961745724,5.384141577025048e-09,0.0009958908194676,-0.013157988898456,0.0,0.0,0.0,-0.007481968961656,60.0,13.973387718200684,-0.0,-6.7621840571519e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,9.342496196040884e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3215026855469,0.0,0.0,9.83811987680383e-05,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,7.266416650963947e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,9.838108235271648e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.0004666765162255,285.28668212890625,294.1499938964844,294.69781494140625,293.1526794433594,295.9356994628906,294.7779235839844,285.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954966371878,5.337346564715517e-09,0.000995491282083,-0.0130353942513465,0.0,0.0,0.0,-0.0074587734416127,60.0,13.93751049041748,-0.0,-6.756750536851541e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.335950744571164e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.317626953125,0.0,0.0,9.831226634560152e-05,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,7.261325663421303e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,9.83121499302797e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0004663495346903,285.2817687988281,294.1499938964844,294.6786193847656,293.1341857910156,295.9137268066406,294.7606811523437,285.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947968646883,5.255697654860114e-09,0.0009947915095835,-0.012821489945054,0.0,0.0,0.0,-0.0074182888492941,60.0,13.867061614990234,-0.0,-6.74727544947018e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.335950744571164e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.317626953125,0.0,0.0,9.831226634560152e-05,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,7.261325663421303e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,9.83121499302797e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0004663495346903,285.2817687988281,294.1499938964844,294.6786193847656,293.1341857910156,295.9137268066406,294.7606811523437,285.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947968646883,5.255697654860114e-09,0.0009947915095835,-0.012821489945054,0.0,0.0,0.0,-0.0074182888492941,60.0,13.867061614990234,-0.0,-6.74727544947018e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,9.33130577323027e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138122558594,0.0,0.0,9.826335008256136e-05,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,7.2577124228701e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.826324094319716e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0004661175189539,285.2770080566406,294.1499938964844,294.6593322753906,293.1156311035156,295.891845703125,294.7431640625,285.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994301517494,5.197734243012064e-09,0.0009942962788045,-0.0126696350052952,0.0,0.0,0.0,-0.0073895556852221,60.0,13.79899787902832,-0.0,-6.740552294104418e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,9.33130577323027e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138122558594,0.0,0.0,9.826335008256136e-05,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,7.2577124228701e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.826324094319716e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0004661175189539,285.2770080566406,294.1499938964844,294.6593322753906,293.1156311035156,295.891845703125,294.7431640625,285.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994301517494,5.197734243012064e-09,0.0009942962788045,-0.0126696350052952,0.0,0.0,0.0,-0.0073895556852221,60.0,13.79899787902832,-0.0,-6.740552294104418e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,9.329066233476624e-05,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101501464844,0.0,0.0,9.82397687039338e-05,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,7.255970558617264e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,9.82396595645696e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0004660056729335,285.2724304199219,294.1499938964844,294.63995361328125,293.09698486328125,295.8699951171875,294.72540283203125,285.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994062051177,5.169748185096523e-09,0.0009940569289028,-0.012596315704286,0.0,0.0,0.0,-0.0073756817728281,60.0,13.734366416931152,-0.0,-6.737307955972939e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,9.329066233476624e-05,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101501464844,0.0,0.0,9.82397687039338e-05,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,7.255970558617264e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,9.82396595645696e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0004660056729335,285.2724304199219,294.1499938964844,294.63995361328125,293.09698486328125,295.8699951171875,294.72540283203125,285.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994062051177,5.169748185096523e-09,0.0009940569289028,-0.012596315704286,0.0,0.0,0.0,-0.0073756817728281,60.0,13.734366416931152,-0.0,-6.737307955972939e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,9.328521991847084e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3065490722656,0.0,0.0,9.823403524933384e-05,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,7.255546370288357e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,9.823392610996962e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.0004659784899558,285.2679443359375,294.1499938964844,294.6205139160156,293.0782775878906,295.8481750488281,294.7074584960937,285.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940027957782,5.162879901376982e-09,0.000993997673504,-0.0125783216208219,0.0,0.0,0.0,-0.0073722740635275,60.0,13.672234535217283,-0.0,-6.736512148108886e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,9.328521991847084e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3065490722656,0.0,0.0,9.823403524933384e-05,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,7.255546370288357e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,9.823392610996962e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.0004659784899558,285.2679443359375,294.1499938964844,294.6205139160156,293.0782775878906,295.8481750488281,294.7074584960937,285.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940027957782,5.162879901376982e-09,0.000993997673504,-0.0125783216208219,0.0,0.0,0.0,-0.0073722740635275,60.0,13.672234535217283,-0.0,-6.736512148108886e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.329199383500963e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3048095703125,0.0,0.0,9.824116568779571e-05,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,7.256073149619624e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.824105654843152e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0004660123377107,285.26580810546875,294.1499938964844,294.6107788085937,293.06890869140625,295.8373107910156,294.69830322265625,285.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940759046003,5.171278072424457e-09,0.0009940706659108,-0.0126003241166472,0.0,0.0,0.0,-0.0073764435946941,60.0,13.64250373840332,-0.0,-6.737485591656879e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,9.330148168373852e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3030700683594,0.0,0.0,9.82511555776e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,7.256810931721702e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,9.825103916227818e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0004660597187466,285.2637023925781,294.1499938964844,294.6010131835937,293.0595092773437,295.826416015625,294.6890869140625,285.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941769530996,5.183049989199162e-09,0.0009941717144101,-0.0126311630010604,0.0,0.0,0.0,-0.0073822815902531,60.0,13.613248825073242,-0.0,-6.738849833709537e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,9.332971239928156e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2996520996094,0.0,0.0,9.828088514041156e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,7.259006815729663e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,9.828077600104734e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,0.000466200755909,285.259521484375,294.1499938964844,294.5813903808594,293.0406188964844,295.8046875,294.67047119140625,285.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944752091541,5.218145471275193e-09,0.00099447008688,-0.0127231096848845,0.0,0.0,0.0,-0.0073996703140437,60.0,13.556167602539062,-0.0,-6.742919822499971e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,9.332971239928156e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2996520996094,0.0,0.0,9.828088514041156e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,7.259006815729663e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,9.828077600104734e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,0.000466200755909,285.259521484375,294.1499938964844,294.5813903808594,293.0406188964844,295.8046875,294.67047119140625,285.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944752091541,5.218145471275193e-09,0.00099447008688,-0.0127231096848845,0.0,0.0,0.0,-0.0073996703140437,60.0,13.556167602539062,-0.0,-6.742919822499971e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,9.337290975963695e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2963562011719,0.0,0.0,9.832636715145782e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,7.26236539776437e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.83262580120936e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,0.000466416531708,285.25555419921875,294.1499938964844,294.5616760253906,293.02166748046875,295.782958984375,294.65142822265625,285.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949350496754,5.2718802656670505e-09,0.0009949298109859,-0.0128638856112957,0.0,0.0,0.0,-0.0074263107962906,60.0,13.501355171203612,-0.0,-6.74915270337806e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,9.337290975963695e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2963562011719,0.0,0.0,9.832636715145782e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,7.26236539776437e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.83262580120936e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,0.000466416531708,285.25555419921875,294.1499938964844,294.5616760253906,293.02166748046875,295.782958984375,294.65142822265625,285.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949350496754,5.2718802656670505e-09,0.0009949298109859,-0.0128638856112957,0.0,0.0,0.0,-0.0074263107962906,60.0,13.501355171203612,-0.0,-6.74915270337806e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,9.34245836106129e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.29315185546875,0.0,0.0,9.83807840384543e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,7.266384636750445e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,9.838067489909008e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0004666746535804,285.251708984375,294.1499938964844,294.5418701171875,293.0025939941406,295.7612609863281,294.63201904296875,285.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954849956557,5.336180830539661e-09,0.0009954796405509,-0.0130323413759469,0.0,0.0,0.0,-0.007458187174052,60.0,13.4481840133667,-0.0,-6.756615533731748e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,9.34245836106129e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.29315185546875,0.0,0.0,9.83807840384543e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,7.266384636750445e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,9.838067489909008e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0004666746535804,285.251708984375,294.1499938964844,294.5418701171875,293.0025939941406,295.7612609863281,294.63201904296875,285.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954849956557,5.336180830539661e-09,0.0009954796405509,-0.0130323413759469,0.0,0.0,0.0,-0.007458187174052,60.0,13.4481840133667,-0.0,-6.756615533731748e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,9.348047751700506e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2900390625,0.0,0.0,9.843963925959542e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,7.270731293829158e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.843953739618884e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0004669538757298,285.248046875,294.1499938964844,294.5219421386719,292.9834289550781,295.7395935058594,294.6122436523437,285.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960798779502,5.405741188013735e-09,0.0009960745228454,-0.0132145760580897,0.0,0.0,0.0,-0.0074926717206835,60.0,13.3961181640625,-0.0,-6.764692983551869e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,9.348047751700506e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2900390625,0.0,0.0,9.843963925959542e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,7.270731293829158e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.843953739618884e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0004669538757298,285.248046875,294.1499938964844,294.5219421386719,292.9834289550781,295.7395935058594,294.6122436523437,285.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960798779502,5.405741188013735e-09,0.0009960745228454,-0.0132145760580897,0.0,0.0,0.0,-0.0074926717206835,60.0,13.3961181640625,-0.0,-6.764692983551869e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,9.350798791274428e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2885437011719,0.0,0.0,9.846860484685747e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,7.272871152963489e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,9.846850298345088e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.0004670913040172,285.24627685546875,294.1499938964844,294.5119323730469,292.97381591796875,295.728759765625,294.6022033691406,285.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963733609765,5.4399755811118675e-09,0.0009963680058717,-0.0133042624220252,0.0,0.0,0.0,-0.0075096464715898,60.0,13.370306015014648,-0.0,-6.768670601786654e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,9.353393397759646e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2870788574219,0.0,0.0,9.849593334365636e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,7.274888776009902e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,9.849582420429216e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,0.0004672209033742,285.2445678710937,294.1499938964844,294.5018920898437,292.9641418457031,295.71795654296875,294.5920715332031,285.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966492652893,5.472264863470855e-09,0.0009966437937691,-0.0133888535201549,0.0,0.0,0.0,-0.0075256526470184,60.0,13.344457626342772,-0.0,-6.772422977974203e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,9.358498209621756e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2841796875,0.0,0.0,9.854968084255232e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,7.278858538484201e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,9.854957897914574e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0004674758820328,285.2411804199219,294.1499938964844,294.48175048828125,292.9447631835937,295.6962890625,294.5718078613281,285.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.292701721191406,-0.0,-6.779806938084222e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,9.358498209621756e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2841796875,0.0,0.0,9.854968084255232e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,7.278858538484201e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,9.854957897914574e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0004674758820328,285.2411804199219,294.1499938964844,294.48175048828125,292.9447631835937,295.6962890625,294.5718078613281,285.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.292701721191406,-0.0,-6.779806938084222e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,9.362442506244406e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2814025878906,0.0,0.0,9.859121928457172e-05,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,7.281926809810102e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,9.859111742116512e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0004676729440689,285.23797607421875,294.1499938964844,294.4614562988281,292.9252319335937,295.6746826171875,294.55133056640625,285.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976114379242,5.584853912665721e-09,0.0009976058499887,-0.0136838089674711,0.0,0.0,0.0,-0.0075814640149474,60.0,13.240161895751951,-0.0,-6.785514727880583e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
