time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,9.362442506244406e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2814025878906,0.0,0.0,9.859121928457172e-05,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,7.281926809810102e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,9.859111742116512e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0004676729440689,285.23797607421875,294.1499938964844,294.4614562988281,292.9252319335937,295.6746826171875,294.55133056640625,285.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976114379242,5.584853912665721e-09,0.0009976058499887,-0.0136838089674711,0.0,0.0,0.0,-0.0075814640149474,60.0,13.240161895751951,-0.0,-6.785514727880583e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,9.365530422655866e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2786560058594,0.0,0.0,9.862372826319188e-05,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,7.284327875822783e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.862362639978528e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0004678271943703,285.23486328125,294.1499938964844,294.4410095214844,292.90557861328125,295.6530456542969,294.5307922363281,285.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979420574381,5.6232476453033095e-09,0.0009979364695027,-0.0137843890115618,0.0,0.0,0.0,-0.007600509095937,60.0,13.18669605255127,-0.0,-6.789981910060305e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,9.365530422655866e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2786560058594,0.0,0.0,9.862372826319188e-05,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,7.284327875822783e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.862362639978528e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0004678271943703,285.23486328125,294.1499938964844,294.4410095214844,292.90557861328125,295.6530456542969,294.5307922363281,285.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979420574381,5.6232476453033095e-09,0.0009979364695027,-0.0137843890115618,0.0,0.0,0.0,-0.007600509095937,60.0,13.18669605255127,-0.0,-6.789981910060305e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,9.3667593318969e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.27606201171875,0.0,0.0,9.863667219178752e-05,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,7.285283209057525e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.863657032838093e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0004678885743487,285.2319030761719,294.1499938964844,294.4204406738281,292.8857727050781,295.6314697265625,294.5101928710937,285.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980712784454,5.638482125647215e-09,0.0009980655740946,-0.013824300840497,0.0,0.0,0.0,-0.0076080560684204,60.0,13.13158893585205,-0.0,-6.791755424728764e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,9.3667593318969e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.27606201171875,0.0,0.0,9.863667219178752e-05,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,7.285283209057525e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.863657032838093e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0004678885743487,285.2319030761719,294.1499938964844,294.4204406738281,292.8857727050781,295.6314697265625,294.5101928710937,285.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980712784454,5.638482125647215e-09,0.0009980655740946,-0.013824300840497,0.0,0.0,0.0,-0.0076080560684204,60.0,13.13158893585205,-0.0,-6.791755424728764e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,9.366808080812916e-05,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2747802734375,0.0,0.0,9.86371815088205e-05,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,7.285321044037119e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,9.86370796454139e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,0.0004678910190705,285.23046875,294.1499938964844,294.4100952148437,292.8758239746094,295.62066650390625,294.4999084472656,285.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998074770905,5.639047895300564e-09,0.0009980691829696,-0.0138257825747132,0.0,0.0,0.0,-0.0076083298772573,60.0,13.103448867797852,-0.0,-6.791821505203188e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.36645083129406e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2735290527344,0.0,0.0,9.863341983873396e-05,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,7.285043102456257e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.8633325251285e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0004678731784224,285.2290954589844,294.1499938964844,294.39971923828125,292.8658447265625,295.60986328125,294.4895935058594,285.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980364702641,5.634564370637918e-09,0.0009980308823287,-0.0138140376657247,0.0,0.0,0.0,-0.0076061077415943,60.0,13.074837684631348,-0.0,-6.791299256292406e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.364467405248432e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2710876464844,0.0,0.0,9.861253056442364e-05,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.283499871846288e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.861242870101704e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,0.0004677741089835,285.2264099121094,294.1499938964844,294.3788452148437,292.84576416015625,295.5883178710937,294.4690246582031,285.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978272719308,5.609773090498038e-09,0.0009978216839954,-0.013749087229371,0.0,0.0,0.0,-0.007593831513077,60.0,13.016185760498049,-0.0,-6.788413742242484e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.364467405248432e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2710876464844,0.0,0.0,9.861253056442364e-05,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.283499871846288e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.861242870101704e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,0.0004677741089835,285.2264099121094,294.1499938964844,294.3788452148437,292.84576416015625,295.5883178710937,294.4690246582031,285.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978272719308,5.609773090498038e-09,0.0009978216839954,-0.013749087229371,0.0,0.0,0.0,-0.007593831513077,60.0,13.016185760498049,-0.0,-6.788413742242484e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.360727563034744e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.26873779296875,0.0,0.0,9.857314580585808e-05,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,7.280590943992138e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.857304394245148e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0004675872914958,285.2238464355469,294.1499938964844,294.3578186035156,292.82550048828125,295.5667419433594,294.4485168457031,285.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974280837923,5.563101979078056e-09,0.0009974224958568,-0.0136268222704529,0.0,0.0,0.0,-0.0075706942006945,60.0,12.955625534057615,-0.0,-6.78298448519854e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.360727563034744e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.26873779296875,0.0,0.0,9.857314580585808e-05,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,7.280590943992138e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.857304394245148e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0004675872914958,285.2238464355469,294.1499938964844,294.3578186035156,292.82550048828125,295.5667419433594,294.4485168457031,285.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974280837923,5.563101979078056e-09,0.0009974224958568,-0.0136268222704529,0.0,0.0,0.0,-0.0075706942006945,60.0,12.955625534057615,-0.0,-6.78298448519854e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.355163638247176e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2664794921875,0.0,0.0,9.851455251919106e-05,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,7.276263204403222e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,9.851445793174209e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0004673093790188,285.2214660644531,294.1499938964844,294.33660888671875,292.8051147460937,295.54522705078125,294.4281311035156,285.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996834016405,5.493710819592934e-09,0.0009968285448849,-0.013445034623146,0.0,0.0,0.0,-0.0075362911447882,60.0,12.892834663391112,-0.0,-6.774915561891248e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.355163638247176e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2664794921875,0.0,0.0,9.851455251919106e-05,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,7.276263204403222e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,9.851445793174209e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0004673093790188,285.2214660644531,294.1499938964844,294.33660888671875,292.8051147460937,295.54522705078125,294.4281311035156,285.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996834016405,5.493710819592934e-09,0.0009968285448849,-0.013445034623146,0.0,0.0,0.0,-0.0075362911447882,60.0,12.892834663391112,-0.0,-6.774915561891248e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,9.348005551146343e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.26434326171875,0.0,0.0,9.84391663223505e-05,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,7.270694914041087e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.843907173490152e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,0.0004669518093578,285.2191772460937,294.1499938964844,294.31524658203125,292.7845458984375,295.5237121582031,294.4078369140625,285.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960707975551,5.404446223877812e-09,0.000996065326035,-0.0132111813873052,0.0,0.0,0.0,-0.0074920393526554,60.0,12.828009605407717,-0.0,-6.764542348491889e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,9.348005551146343e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.26434326171875,0.0,0.0,9.84391663223505e-05,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,7.270694914041087e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.843907173490152e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,0.0004669518093578,285.2191772460937,294.1499938964844,294.31524658203125,292.7845458984375,295.5237121582031,294.4078369140625,285.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960707975551,5.404446223877812e-09,0.000996065326035,-0.0132111813873052,0.0,0.0,0.0,-0.0074920393526554,60.0,12.828009605407717,-0.0,-6.764542348491889e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.343712008558214e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2633056640625,0.0,0.0,9.839396079769358e-05,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,7.267355977091938e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.83938662102446e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0004667373432312,285.2181396484375,294.1499938964844,294.3044738769531,292.7742004394531,295.5129699707031,294.39776611328125,285.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956107242032,5.3509165987009055e-09,0.0009956053690984,-0.0130709474906325,0.0,0.0,0.0,-0.0074654910713434,60.0,12.794722557067873,-0.0,-6.758326520639457e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.339220559922978e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2622985839844,0.0,0.0,9.834665252128616e-05,299.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,7.263862062245607e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.83465652097948e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0004665129818022,285.2170715332031,294.1499938964844,294.2936706542969,292.7637939453125,295.5022277832031,294.3877258300781,285.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.2949169493388135e-09,0.0009951266692951,-0.0129242381080985,0.0,0.0,0.0,-0.0074377302080392,60.0,12.761093139648438,-0.0,-6.751825765149988e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,9.328775922767818e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2603759765625,0.0,0.0,9.823666914599016e-05,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,7.255738455569372e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,9.823657455854118e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0004659912665374,285.2151184082031,294.1499938964844,294.2719421386719,292.7428894042969,295.480712890625,294.36767578125,285.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994021189399,5.164716210259712e-09,0.0009940159507095,-0.0125831309705972,0.0,0.0,0.0,-0.0073731974698603,60.0,12.692614555358888,-0.0,-6.73672460038688e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,9.328775922767818e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2603759765625,0.0,0.0,9.823666914599016e-05,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,7.255738455569372e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,9.823657455854118e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0004659912665374,285.2151184082031,294.1499938964844,294.2719421386719,292.7428894042969,295.480712890625,294.36767578125,285.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994021189399,5.164716210259712e-09,0.0009940159507095,-0.0125831309705972,0.0,0.0,0.0,-0.0073731974698603,60.0,12.692614555358888,-0.0,-6.73672460038688e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.315929492004216e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2585754394531,0.0,0.0,9.810138726606964e-05,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,7.245746382977813e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.810129995457828e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0004653495852835,285.2133483886719,294.1499938964844,294.25,292.7217712402344,295.45916748046875,294.3474426269531,285.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926528437063,5.004594516577754e-09,0.0009926478378474,-0.0121636316180229,0.0,0.0,0.0,-0.0072938236407935,60.0,12.620809555053713,-0.0,-6.718175882269861e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.315929492004216e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2585754394531,0.0,0.0,9.810138726606964e-05,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,7.245746382977813e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.810129995457828e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0004653495852835,285.2133483886719,294.1499938964844,294.25,292.7217712402344,295.45916748046875,294.3474426269531,285.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926528437063,5.004594516577754e-09,0.0009926478378474,-0.0121636316180229,0.0,0.0,0.0,-0.0072938236407935,60.0,12.620809555053713,-0.0,-6.718175882269861e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.299272642238066e-05,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.25689697265625,0.0,0.0,9.792597847990692e-05,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,7.232790812849998e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.792589116841556e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0004645175358746,285.2117614746094,294.1499938964844,294.2245178222656,292.7008056640625,295.4374389648437,294.3265686035156,285.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908804204314,4.796996133649145e-09,0.0009908756474032,-0.0116197373718023,0.0,0.0,0.0,-0.0071909232065081,60.0,12.545073509216309,-0.0,-6.694165222143057e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.299272642238066e-05,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.25689697265625,0.0,0.0,9.792597847990692e-05,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,7.232790812849998e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.792589116841556e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0004645175358746,285.2117614746094,294.1499938964844,294.2245178222656,292.7008056640625,295.4374389648437,294.3265686035156,285.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908804204314,4.796996133649145e-09,0.0009908756474032,-0.0116197373718023,0.0,0.0,0.0,-0.0071909232065081,60.0,12.545073509216309,-0.0,-6.694165222143057e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,9.280410449719056e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2552795410156,0.0,0.0,9.772735211299732e-05,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,7.218119571916759e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,9.772726480150597e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,0.0004635753284674,285.210205078125,294.1499938964844,294.19244384765625,292.6803283691406,295.41571044921875,294.3055114746094,285.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888708591461,4.561922839485533e-09,0.0009888662025332,-0.0110038509592413,0.0,0.0,0.0,-0.0070743905380368,60.0,12.468135833740234,-0.0,-6.667028884521643e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,9.280410449719056e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2552795410156,0.0,0.0,9.772735211299732e-05,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,7.218119571916759e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,9.772726480150597e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,0.0004635753284674,285.210205078125,294.1499938964844,294.19244384765625,292.6803283691406,295.41571044921875,294.3055114746094,285.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888708591461,4.561922839485533e-09,0.0009888662025332,-0.0110038509592413,0.0,0.0,0.0,-0.0070743905380368,60.0,12.468135833740234,-0.0,-6.667028884521643e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.269199654227124e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.25445556640625,0.0,0.0,9.760929242474958e-05,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,7.209400064311922e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,9.76092051132582e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0004630153125617,285.20947265625,294.1499938964844,294.174072265625,292.6702880859375,295.4048156738281,294.2945861816406,285.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876752737909,4.4222074890853955e-09,0.0009876708500087,-0.0106377955526113,0.0,0.0,0.0,-0.0070051243528723,60.0,12.428983688354492,-0.0,-6.650926565043846e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,9.255010809283704e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2536926269531,0.0,0.0,9.745987335918473e-05,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,7.198363891802728e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,9.745978604769334e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0004623065469786,285.208740234375,294.1499938964844,294.1542358398437,292.6603088378906,295.39385986328125,294.28326416015625,285.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986157101579,4.245384044310185e-09,0.0009861527942121,-0.0101745165884494,0.0,0.0,0.0,-0.0069174352101981,60.0,12.387452125549316,-0.0,-6.630576621091677e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,9.22594263101928e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2522277832031,0.0,0.0,9.715377382235602e-05,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.175755308708176e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,9.715368651086465e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0004608545568771,285.2074279785156,294.1499938964844,294.1104431152344,292.64068603515625,295.3716125488281,294.26007080078125,285.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830616181716,3.883155574868624e-09,0.0009830576600506,-0.0092254383489489,0.0,0.0,0.0,-0.0067378743551671,60.0,12.301902770996094,-0.0,-6.588984291511224e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,9.22594263101928e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2522277832031,0.0,0.0,9.715377382235602e-05,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.175755308708176e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,9.715368651086465e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0004608545568771,285.2074279785156,294.1499938964844,294.1104431152344,292.64068603515625,295.3716125488281,294.26007080078125,285.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830616181716,3.883155574868624e-09,0.0009830576600506,-0.0092254383489489,0.0,0.0,0.0,-0.0067378743551671,60.0,12.301902770996094,-0.0,-6.588984291511224e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.201630746247248e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2508239746094,0.0,0.0,9.689775470178574e-05,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,7.156845822464675e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.6897674666252e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0004596401413436,285.20623779296875,294.1499938964844,294.0614318847656,292.6214294433594,295.3489685058594,294.2374572753906,285.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804685832932,3.580190810481554e-09,0.0009804649744182,-0.0084316236898303,0.0,0.0,0.0,-0.0065876715816557,60.0,12.219096183776855,-0.0,-6.554297016236887e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.201630746247248e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2508239746094,0.0,0.0,9.689775470178574e-05,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,7.156845822464675e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.6897674666252e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0004596401413436,285.20623779296875,294.1499938964844,294.0614318847656,292.6214294433594,295.3489685058594,294.2374572753906,285.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804685832932,3.580190810481554e-09,0.0009804649744182,-0.0084316236898303,0.0,0.0,0.0,-0.0065876715816557,60.0,12.219096183776855,-0.0,-6.554297016236887e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,9.18650912353769e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.24951171875,0.0,0.0,9.673852036939934e-05,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,7.145084236981347e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.673843305790796e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.0004588848096318,285.20513916015625,294.1499938964844,294.0077819824219,292.6025085449219,295.32598876953125,294.2122497558594,285.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788561146706,3.391726455248545e-09,0.0009788527386263,-0.0079378085210919,0.0,0.0,0.0,-0.0064942380413413,60.0,12.141749382019045,-0.0,-6.532765439715149e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,9.18650912353769e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.24951171875,0.0,0.0,9.673852036939934e-05,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,7.145084236981347e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.673843305790796e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.0004588848096318,285.20513916015625,294.1499938964844,294.0077819824219,292.6025085449219,295.32598876953125,294.2122497558594,285.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788561146706,3.391726455248545e-09,0.0009788527386263,-0.0079378085210919,0.0,0.0,0.0,-0.0064942380413413,60.0,12.141749382019045,-0.0,-6.532765439715149e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.202413639286532e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2483215332031,0.0,0.0,9.69059983617626e-05,299.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,7.15745409252122e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,9.690591832622886e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0004596792859956,285.2041931152344,294.1499938964844,293.94989013671875,292.5838623046875,295.3022155761719,294.1818542480469,285.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805492591112,3.589821329086362e-09,0.0009805456502363,-0.008456858806312,0.0,0.0,0.0,-0.00659243715927,60.0,12.09074878692627,-0.0,-6.555398357477317e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.202413639286532e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2483215332031,0.0,0.0,9.69059983617626e-05,299.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,7.15745409252122e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,9.690591832622886e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0004596792859956,285.2041931152344,294.1499938964844,293.94989013671875,292.5838623046875,295.3022155761719,294.1818542480469,285.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805492591112,3.589821329086362e-09,0.0009805456502363,-0.008456858806312,0.0,0.0,0.0,-0.00659243715927,60.0,12.09074878692627,-0.0,-6.555398357477317e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.216905891662464e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24774169921875,0.0,0.0,9.70586042967625e-05,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,7.168726006057113e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.705852426122874e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0004604031564667,285.2037658691406,294.1499938964844,293.9195251464844,292.5746154785156,295.2901306152344,294.16357421875,285.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820929262787,3.770345813336462e-09,0.000982089084573,-0.0089298645034432,0.0,0.0,0.0,-0.0066819298081099,60.0,12.072490692138672,-0.0,-6.576058098062276e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.237004996975884e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2471618652344,0.0,0.0,9.727026190375908e-05,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,7.184358400991186e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,9.727018186822534e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0004614071804098,285.2033386230469,294.1499938964844,293.8882751464844,292.5654296875,295.2778625488281,294.1436767578125,285.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984234153293,4.020735744347803e-09,0.0009842300787568,-0.0095859197899699,0.0,0.0,0.0,-0.0068060588091611,60.0,12.058972358703612,-0.0,-6.604766156215193e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.286018030252308e-05,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2461242675781,0.0,0.0,9.77863892330788e-05,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,7.222479325719178e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.778630919754504e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.0004638554819393,285.20263671875,294.1499938964844,293.82342529296875,292.5472106933594,295.2525329589844,294.0935974121094,285.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894559625536,4.6313370916095664e-09,0.0009894513059407,-0.0111857242882251,0.0,0.0,0.0,-0.0071087596006691,60.0,12.04971981048584,-0.0,-6.675037411696394e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.286018030252308e-05,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2461242675781,0.0,0.0,9.77863892330788e-05,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,7.222479325719178e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.778630919754504e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.0004638554819393,285.20263671875,294.1499938964844,293.82342529296875,292.5472106933594,295.2525329589844,294.0935974121094,285.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894559625536,4.6313370916095664e-09,0.0009894513059407,-0.0111857242882251,0.0,0.0,0.0,-0.0071087596006691,60.0,12.04971981048584,-0.0,-6.675037411696394e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
