time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,9.326166764367372e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2452087402344,0.0,0.0,9.820917330216616e-05,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,7.25370628060773e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,9.82090932666324e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0004658609977923,285.2020874023437,294.1499938964844,293.7557678222656,292.5291442871094,295.2259521484375,294.03240966796875,285.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937332943081,5.131500113719767e-09,0.000993728172034,-0.012496112845838,0.0,0.0,0.0,-0.0073567116633057,60.0,12.041988372802734,-0.0,-6.73287487984453e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,9.326166764367372e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2452087402344,0.0,0.0,9.820917330216616e-05,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,7.25370628060773e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,9.82090932666324e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0004658609977923,285.2020874023437,294.1499938964844,293.7557678222656,292.5291442871094,295.2259521484375,294.03240966796875,285.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937332943081,5.131500113719767e-09,0.000993728172034,-0.012496112845838,0.0,0.0,0.0,-0.0073567116633057,60.0,12.041988372802734,-0.0,-6.73287487984453e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,9.325605788035318e-05,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.244384765625,0.0,0.0,9.820326522458343e-05,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,7.253269723150879e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.820318518904968e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0004658329708036,285.2016296386719,294.1499938964844,293.685791015625,292.5111999511719,295.1988830566406,293.9737243652344,285.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936784626916,5.124453750227076e-09,0.0009936733404174,-0.0124776475131511,0.0,0.0,0.0,-0.0073532462120056,60.0,12.003999710083008,-0.0,-6.732057755698406e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,9.325605788035318e-05,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.244384765625,0.0,0.0,9.820326522458343e-05,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,7.253269723150879e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.820318518904968e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0004658329708036,285.2016296386719,294.1499938964844,293.685791015625,292.5111999511719,295.1988830566406,293.9737243652344,285.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936784626916,5.124453750227076e-09,0.0009936733404174,-0.0124776475131511,0.0,0.0,0.0,-0.0073532462120056,60.0,12.003999710083008,-0.0,-6.732057755698406e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.28728622966446e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2436218261719,0.0,0.0,9.779973333934322e-05,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.223464490380138e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.779966057976708e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.0004639188118744,285.2012939453125,294.1499938964844,293.614013671875,292.49334716796875,295.1711730957031,293.9191589355469,285.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896012488752,4.64696459090419e-09,0.0009895965922623,-0.011226656846702,0.0,0.0,0.0,-0.0071165654808282,60.0,11.934582710266112,-0.0,-6.676839348074283e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.28728622966446e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2436218261719,0.0,0.0,9.779973333934322e-05,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.223464490380138e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.779966057976708e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.0004639188118744,285.2012939453125,294.1499938964844,293.614013671875,292.49334716796875,295.1711730957031,293.9191589355469,285.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896012488752,4.64696459090419e-09,0.0009895965922623,-0.011226656846702,0.0,0.0,0.0,-0.0071165654808282,60.0,11.934582710266112,-0.0,-6.676839348074283e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.262010280508548e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2432556152344,0.0,0.0,9.753356425790116e-05,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,7.203805580502376e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.753349149832502e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0004626562295015,285.2011413574219,294.1499938964844,293.5775756835937,292.4844665527344,295.1571960449219,293.89288330078125,285.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869071654975,4.332017855546155e-09,0.0009869027417153,-0.0104014929383993,0.0,0.0,0.0,-0.006960429251194,60.0,11.893757820129396,-0.0,-6.640542693503448e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.233177115675062e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.242919921875,0.0,0.0,9.72299458226189e-05,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.181380351539701e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.722986578708516e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0004612159973476,285.2010498046875,294.1499938964844,293.54083251953125,292.4756164550781,295.1429748535156,293.8696594238281,285.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838272817432,3.972750572955874e-09,0.000983823207207,-0.0094601903110742,0.0,0.0,0.0,-0.0067822877317667,60.0,11.844717025756836,-0.0,-6.599259450013052e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.192254219669847e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2423400878906,0.0,0.0,9.679899812908845e-05,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.149550219764933e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.679892536951228e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0004591717734001,285.2008972167969,294.1499938964844,293.466796875,292.4579467773437,295.1141357421875,293.82391357421875,285.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794653160497,3.4628238054779104e-09,0.00097946182359,-0.0081240972504019,0.0,0.0,0.0,-0.006529489532113,60.0,11.752756118774414,-0.0,-6.540884101013944e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.192254219669847e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2423400878906,0.0,0.0,9.679899812908845e-05,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.149550219764933e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.679892536951228e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0004591717734001,285.2008972167969,294.1499938964844,293.466796875,292.4579467773437,295.1141357421875,293.82391357421875,285.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794653160497,3.4628238054779104e-09,0.00097946182359,-0.0081240972504019,0.0,0.0,0.0,-0.006529489532113,60.0,11.752756118774414,-0.0,-6.540884101013944e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.188205876853316e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2417907714844,0.0,0.0,9.675636829342692e-05,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.146401912905276e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.67562955338508e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0004589695890899,285.20086669921875,294.1499938964844,293.3923645019531,292.4403991699219,295.0845947265625,293.7754211425781,285.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790317853912,3.4123321945855878e-09,0.0009790282929316,-0.0079918010160326,0.0,0.0,0.0,-0.0065044499933719,60.0,11.681655883789062,-0.0,-6.535118046713252e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.188205876853316e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2417907714844,0.0,0.0,9.675636829342692e-05,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.146401912905276e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.67562955338508e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0004589695890899,285.20086669921875,294.1499938964844,293.3923645019531,292.4403991699219,295.0845947265625,293.7754211425781,285.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790317853912,3.4123321945855878e-09,0.0009790282929316,-0.0079918010160326,0.0,0.0,0.0,-0.0065044499933719,60.0,11.681655883789062,-0.0,-6.535118046713252e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.235656034434214e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2413635253906,0.0,0.0,9.725603740662336e-05,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,7.183307025115937e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.725596464704722e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0004613398050423,285.2009582519531,294.1499938964844,293.3179931640625,292.4229736328125,295.0540466308594,293.7154541015625,285.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984085840173,4.003456233192537e-09,0.0009840817656368,-0.0095406463369727,0.0,0.0,0.0,-0.0067974897101521,60.0,11.655669212341309,-0.0,-6.602783031439685e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.235656034434214e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2413635253906,0.0,0.0,9.725603740662336e-05,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,7.183307025115937e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.725596464704722e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0004613398050423,285.2009582519531,294.1499938964844,293.3179931640625,292.4229736328125,295.0540466308594,293.7154541015625,285.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984085840173,4.003456233192537e-09,0.0009840817656368,-0.0095406463369727,0.0,0.0,0.0,-0.0067974897101521,60.0,11.655669212341309,-0.0,-6.602783031439685e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.289260196965188e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2409973144531,0.0,0.0,9.782051347428931e-05,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,7.22499898984097e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.78204407147132e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0004640174447558,285.201171875,294.1499938964844,293.244140625,292.4056701660156,295.0226135253906,293.6416931152344,285.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897991549223,4.6712678170024455e-09,0.0009897943818941,-0.0112903406843543,0.0,0.0,0.0,-0.007128563709557,60.0,11.650269508361816,-0.0,-6.679645281337798e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.289260196965188e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2409973144531,0.0,0.0,9.782051347428931e-05,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,7.22499898984097e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.78204407147132e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0004640174447558,285.201171875,294.1499938964844,293.244140625,292.4056701660156,295.0226135253906,293.6416931152344,285.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897991549223,4.6712678170024455e-09,0.0009897943818941,-0.0112903406843543,0.0,0.0,0.0,-0.007128563709557,60.0,11.650269508361816,-0.0,-6.679645281337798e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,9.310711902799083e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2408752441406,0.0,0.0,9.804641013033688e-05,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,7.241683488246053e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,9.804633737076074e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,0.0004650889895856,285.2013244628906,294.1499938964844,293.20758056640625,292.3970642089844,295.0065002441406,293.601318359375,285.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099208264146,4.938506492635497e-09,0.0009920777520164,-0.0119904913008213,0.0,0.0,0.0,-0.0072610354982316,60.0,11.648584365844728,-0.0,-6.710528310804875e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.339746611658484e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2407531738281,0.0,0.0,9.83521604212001e-05,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,7.264265877893195e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.835208766162395e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0004665393498726,285.20147705078125,294.1499938964844,293.1713256835937,292.3885192871094,294.9902038574219,293.55865478515625,285.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951767278835,5.300229144467039e-09,0.0009951713727787,-0.0129381557926535,0.0,0.0,0.0,-0.0074403602629899,60.0,11.651247024536133,-0.0,-6.752442516244629e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.355071961181238e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24053955078125,0.0,0.0,9.85135484370403e-05,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,7.276186079252511e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.851347567746416e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0004673049261327,285.2018737792969,294.1499938964844,293.1000061035156,292.3716125488281,294.957275390625,293.4762268066406,285.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968110825866,5.491125776302397e-09,0.0009968054946511,-0.0134382639080286,0.0,0.0,0.0,-0.0075350049883127,60.0,11.6339693069458,-0.0,-6.774615002314023e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.355071961181238e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24053955078125,0.0,0.0,9.85135484370403e-05,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,7.276186079252511e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.851347567746416e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0004673049261327,285.2018737792969,294.1499938964844,293.1000061035156,292.3716125488281,294.957275390625,293.4762268066406,285.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968110825866,5.491125776302397e-09,0.0009968054946511,-0.0134382639080286,0.0,0.0,0.0,-0.0075350049883127,60.0,11.6339693069458,-0.0,-6.774615002314023e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.297599899582563e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2404479980469,0.0,0.0,9.790833428269252e-05,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,7.231484778458253e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,9.790826152311638e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0004644340660888,285.2024230957031,294.1499938964844,293.0306701660156,292.3549499511719,294.9237670898437,293.4053955078125,285.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906871709972,4.775013717761567e-09,0.000990682397969,-0.0115621490404009,0.0,0.0,0.0,-0.0071799987927079,60.0,11.56396198272705,-0.0,-6.691625742405449e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.297599899582563e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2404479980469,0.0,0.0,9.790833428269252e-05,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,7.231484778458253e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,9.790826152311638e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0004644340660888,285.2024230957031,294.1499938964844,293.0306701660156,292.3549499511719,294.9237670898437,293.4053955078125,285.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906871709972,4.775013717761567e-09,0.000990682397969,-0.0115621490404009,0.0,0.0,0.0,-0.0071799987927079,60.0,11.56396198272705,-0.0,-6.691625742405449e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.255603072233498e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.24041748046875,0.0,0.0,9.74660797510296e-05,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,7.198820094345137e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,9.746601426741108e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0004623362328857,285.2030639648437,294.1499938964844,292.9637451171875,292.338623046875,294.8898010253906,293.34375,285.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862148435786,4.251714535996598e-09,0.0009862105362117,-0.0101910987868905,0.0,0.0,0.0,-0.0069205914624035,60.0,11.4810209274292,-0.0,-6.631304216853098e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.255603072233498e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.24041748046875,0.0,0.0,9.74660797510296e-05,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,7.198820094345137e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,9.746601426741108e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0004623362328857,285.2030639648437,294.1499938964844,292.9637451171875,292.338623046875,294.8898010253906,293.34375,285.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862148435786,4.251714535996598e-09,0.0009862105362117,-0.0101910987868905,0.0,0.0,0.0,-0.0069205914624035,60.0,11.4810209274292,-0.0,-6.631304216853098e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.213830344378948e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.240478515625,0.0,0.0,9.702619718154892e-05,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,7.166330033214763e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.702612442197278e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0004602496046572,285.20379638671875,294.1499938964844,292.8997497558594,292.3226928710937,294.8554992675781,293.28912353515625,285.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817605605348,3.7312122280752655e-09,0.0009817568352445,-0.0088273268193006,0.0,0.0,0.0,-0.0066625420004129,60.0,11.39479637145996,-0.0,-6.571576705027837e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.213830344378948e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.240478515625,0.0,0.0,9.702619718154892e-05,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,7.166330033214763e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.702612442197278e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0004602496046572,285.20379638671875,294.1499938964844,292.8997497558594,292.3226928710937,294.8554992675781,293.28912353515625,285.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817605605348,3.7312122280752655e-09,0.0009817568352445,-0.0088273268193006,0.0,0.0,0.0,-0.0066625420004129,60.0,11.39479637145996,-0.0,-6.571576705027837e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.203756781062113e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24053955078125,0.0,0.0,9.692011371953412e-05,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,7.15849528205581e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.69200482359156e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,0.0004597463994286,285.2041931152344,294.1499938964844,292.8690185546875,292.3149108886719,294.83819580078125,293.2627258300781,285.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806863963603,3.6056777563686637e-09,0.0009806827874854,-0.0084984041750431,0.0,0.0,0.0,-0.0066003059037029,60.0,11.357439994812012,-0.0,-6.557211662538975e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.199120540870354e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2406311035156,0.0,0.0,9.687129204394296e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,7.154889317462221e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,9.687122656032444e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0004595148493535,285.2046203613281,294.1499938964844,292.83917236328125,292.3072509765625,294.82080078125,293.2364501953125,285.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801916312426,3.547893978605998e-09,0.0009801880223676,-0.0083469999954104,0.0,0.0,0.0,-0.0065716565586626,60.0,11.324407577514648,-0.0,-6.550605036181878e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.214469173457474e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2408447265625,0.0,0.0,9.703292016638444e-05,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,7.166826981119812e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.70328546827659e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.0004602815315593,285.2055358886719,294.1499938964844,292.7824401855469,292.2923278808594,294.7856750488281,293.1806945800781,285.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818259859457,3.739069054375932e-09,0.0009818222606554,-0.0088479146361351,0.0,0.0,0.0,-0.0066664274781942,60.0,11.278807640075684,-0.0,-6.57247625213131e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.214469173457474e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2408447265625,0.0,0.0,9.703292016638444e-05,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,7.166826981119812e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.70328546827659e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.0004602815315593,285.2055358886719,294.1499938964844,292.7824401855469,292.2923278808594,294.7856750488281,293.1806945800781,285.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818259859457,3.739069054375932e-09,0.0009818222606554,-0.0088479146361351,0.0,0.0,0.0,-0.0066664274781942,60.0,11.278807640075684,-0.0,-6.57247625213131e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.249925642507152e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2411499023437,0.0,0.0,9.740629320731388e-05,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,7.19440431566909e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.740622772369534e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004620526451617,285.2065734863281,294.1499938964844,292.7300720214844,292.2780456542969,294.7500915527344,293.1180419921875,285.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856029646471,4.180775725615149e-09,0.0009855987736955,-0.0100052393972873,0.0,0.0,0.0,-0.0068853981792926,60.0,11.258103370666504,-0.0,-6.623148607332041e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.249925642507152e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2411499023437,0.0,0.0,9.740629320731388e-05,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,7.19440431566909e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.740622772369534e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004620526451617,285.2065734863281,294.1499938964844,292.7300720214844,292.2780456542969,294.7500915527344,293.1180419921875,285.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856029646471,4.180775725615149e-09,0.0009855987736955,-0.0100052393972873,0.0,0.0,0.0,-0.0068853981792926,60.0,11.258103370666504,-0.0,-6.623148607332041e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.2897898866795e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2415466308594,0.0,0.0,9.782607958186418e-05,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,7.225408626254648e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.782601409824564e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0004640439292415,285.2077331542969,294.1499938964844,292.6824951171875,292.2644958496094,294.7141418457031,293.0498962402344,285.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898494463413,4.677392251295487e-09,0.0009898447897285,-0.0113063883036375,0.0,0.0,0.0,-0.0071315891109406,60.0,11.24994945526123,-0.0,-6.68035227135988e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.2897898866795e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2415466308594,0.0,0.0,9.782607958186418e-05,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,7.225408626254648e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.782601409824564e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0004640439292415,285.2077331542969,294.1499938964844,292.6824951171875,292.2644958496094,294.7141418457031,293.0498962402344,285.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898494463413,4.677392251295487e-09,0.0009898447897285,-0.0113063883036375,0.0,0.0,0.0,-0.0071315891109406,60.0,11.24994945526123,-0.0,-6.68035227135988e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.326074359705672e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.24200439453125,0.0,0.0,9.82081692200154e-05,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,7.253629883052781e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.820810373639688e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0004658564284909,285.208984375,294.1499938964844,292.6402587890625,292.2517395019531,294.6779479980469,292.9812316894531,285.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937182767316,5.1294182235039914e-09,0.0009937131544575,-0.0124906562268733,0.0,0.0,0.0,-0.0073556937277317,60.0,11.24550724029541,-0.0,-6.732633295314372e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.326074359705672e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.24200439453125,0.0,0.0,9.82081692200154e-05,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,7.253629883052781e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.820810373639688e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0004658564284909,285.208984375,294.1499938964844,292.6402587890625,292.2517395019531,294.6779479980469,292.9812316894531,285.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937182767316,5.1294182235039914e-09,0.0009937131544575,-0.0124906562268733,0.0,0.0,0.0,-0.0073556937277317,60.0,11.24550724029541,-0.0,-6.732633295314372e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.342101111542434e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.24224853515625,0.0,0.0,9.8376942332834e-05,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,7.266095781233162e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.837687684921548e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0004666570166591,285.20965576171875,294.1499938964844,292.6212463378906,292.2456970214844,294.6598205566406,292.94732666015625,285.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954263223335,5.329081176341788e-09,0.000995421083644,-0.0130137391388416,0.0,0.0,0.0,-0.0074546779505908,60.0,11.243223190307615,-0.0,-6.755791304158265e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.354289795737714e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2425537109375,0.0,0.0,9.850529750110582e-05,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,7.275575626408681e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.850523201748727e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0004672658687923,285.2103271484375,294.1499938964844,292.603759765625,292.2398986816406,294.64166259765625,292.9137268066406,285.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967210935428,5.480912612654265e-09,0.0009967156220227,-0.0134115098044276,0.0,0.0,0.0,-0.0075299288146197,60.0,11.239105224609377,-0.0,-6.773428395945302e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.37369404709898e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2431945800781,0.0,0.0,9.870962821878491e-05,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,7.29066741769202e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.87095627351664e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0004682351427618,285.2117919921875,294.1499938964844,292.5735168457031,292.22900390625,294.6054077148437,292.8509216308594,285.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987921221181,5.722627260951185e-09,0.0009987864177674,-0.0140447346493601,0.0,0.0,0.0,-0.0076497765257954,60.0,11.227494239807127,-0.0,-6.801552387969424e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
