time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053880,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.37369404709898e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2431945800781,0.0,0.0,9.870962821878491e-05,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,7.29066741769202e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.87095627351664e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0004682351427618,285.2117919921875,294.1499938964844,292.5735168457031,292.22900390625,294.6054077148437,292.8509216308594,285.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987921221181,5.722627260951185e-09,0.0009987864177674,-0.0140447346493601,0.0,0.0,0.0,-0.0076497765257954,60.0,11.227494239807127,-0.0,-6.801552387969424e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,9.385884914081544e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.243896484375,0.0,0.0,9.883800521492958e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.300149445654824e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.883794700726868e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0004688441113103,285.2133483886719,294.1499938964844,292.54998779296875,292.2191772460937,294.5693359375,292.79412841796875,285.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000909678637,5.874472464029168e-09,0.0010000851470977,-0.0144425202161073,0.0,0.0,0.0,-0.007725054398179,60.0,11.21071720123291,-0.0,-6.819250586431735e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,9.385884914081544e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.243896484375,0.0,0.0,9.883800521492958e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.300149445654824e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.883794700726868e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0004688441113103,285.2133483886719,294.1499938964844,292.54998779296875,292.2191772460937,294.5693359375,292.79412841796875,285.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000909678637,5.874472464029168e-09,0.0010000851470977,-0.0144425202161073,0.0,0.0,0.0,-0.007725054398179,60.0,11.21071720123291,-0.0,-6.819250586431735e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.393919026479124e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2446594238281,0.0,0.0,9.892260277410968e-05,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.306397310458124e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.892254456644878e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0004692454240284,285.2149963378906,294.1499938964844,292.53082275390625,292.21044921875,294.53350830078125,292.7436218261719,285.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009456891566,5.97451643713498e-09,0.0010009396355599,-0.0147046009078621,0.0,0.0,0.0,-0.0077746459282934,60.0,11.190526008605955,-0.0,-6.830923382494802e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.393919026479124e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2446594238281,0.0,0.0,9.892260277410968e-05,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.306397310458124e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.892254456644878e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0004692454240284,285.2149963378906,294.1499938964844,292.53082275390625,292.21044921875,294.53350830078125,292.7436218261719,285.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009456891566,5.97451643713498e-09,0.0010009396355599,-0.0147046009078621,0.0,0.0,0.0,-0.0077746459282934,60.0,11.190526008605955,-0.0,-6.830923382494802e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.401435090694577e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2455444335937,0.0,0.0,9.900175064103678e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,7.31224354240112e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.900169243337588e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0004696208925452,285.2167663574219,294.1499938964844,292.5133056640625,292.2027282714844,294.4979858398437,292.697998046875,285.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068114011270609e-09,0.0010017385939136,-0.0149497920647263,0.0,0.0,0.0,-0.0078210392966866,60.0,11.169787406921388,-0.0,-6.841852950856264e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.401435090694577e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2455444335937,0.0,0.0,9.900175064103678e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,7.31224354240112e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.900169243337588e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0004696208925452,285.2167663574219,294.1499938964844,292.5133056640625,292.2027282714844,294.4979858398437,292.697998046875,285.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068114011270609e-09,0.0010017385939136,-0.0149497920647263,0.0,0.0,0.0,-0.0078210392966866,60.0,11.169787406921388,-0.0,-6.841852950856264e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,9.405204036738724e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2460021972656,0.0,0.0,9.904144098982216e-05,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,7.315174298128113e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.904137550620362e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0004698091361206,285.2176818847656,294.1499938964844,292.5051574707031,292.1992492675781,294.4803771972656,292.6778259277344,285.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115047135324403e-09,0.0010021398775279,-0.0150727378204464,0.0,0.0,0.0,-0.0078443055972456,60.0,11.159856796264648,-0.0,-6.847336919690862e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,9.408976620761678e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2464904785156,0.0,0.0,9.90811677183956e-05,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,7.318108691833913e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.908110951073468e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0004699976125266,285.2186279296875,294.1499938964844,292.4974060058594,292.19598388671875,294.4628601074219,292.6588134765625,285.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025477968156,6.16202955328049e-09,0.0010025416268035,-0.0151958120986819,0.0,0.0,0.0,-0.0078675970435142,60.0,11.150221824645996,-0.0,-6.85282870449555e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.416533430339769e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2475280761719,0.0,0.0,9.916074486682191e-05,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,7.323986210394651e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.9160686659161e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0004703750892076,285.2205505371094,294.1499938964844,292.48309326171875,292.190185546875,294.4280090332031,292.6229553222656,285.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256136497739817e-09,0.0010033464059233,-0.0154423303902149,0.0,0.0,0.0,-0.0079142497852444,60.0,11.13160800933838,-0.0,-6.86383572201521e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.416533430339769e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2475280761719,0.0,0.0,9.916074486682191e-05,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,7.323986210394651e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.9160686659161e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0004703750892076,285.2205505371094,294.1499938964844,292.48309326171875,292.190185546875,294.4280090332031,292.6229553222656,285.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256136497739817e-09,0.0010033464059233,-0.0154423303902149,0.0,0.0,0.0,-0.0079142497852444,60.0,11.13160800933838,-0.0,-6.86383572201521e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.424124436918646e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.24859619140625,0.0,0.0,9.924067853717132e-05,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,7.329889922402799e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,9.924062032951042e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0004707542830146,285.2225952148437,294.1499938964844,292.47027587890625,292.1852722167969,294.3934936523437,292.5913391113281,285.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350665771037711e-09,0.0010041546775028,-0.0156899522989988,0.0,0.0,0.0,-0.0079611120745539,60.0,11.1145601272583,-0.0,-6.874901004039202e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.424124436918646e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.24859619140625,0.0,0.0,9.924067853717132e-05,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,7.329889922402799e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,9.924062032951042e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0004707542830146,285.2225952148437,294.1499938964844,292.47027587890625,292.1852722167969,294.3934936523437,292.5913391113281,285.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350665771037711e-09,0.0010041546775028,-0.0156899522989988,0.0,0.0,0.0,-0.0079611120745539,60.0,11.1145601272583,-0.0,-6.874901004039202e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.431747457711026e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2497863769531,0.0,0.0,9.932095417752862e-05,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,7.335819100262597e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.93208959698677e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0004711350484285,285.2247009277344,294.1499938964844,292.4590148925781,292.1811828613281,294.359375,292.56353759765625,285.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445597389159729e-09,0.0010049664415419,-0.0159386247396469,0.0,0.0,0.0,-0.0080081736668944,60.0,11.099129676818848,-0.0,-6.886021708396586e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.431747457711026e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2497863769531,0.0,0.0,9.932095417752862e-05,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,7.335819100262597e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.93208959698677e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0004711350484285,285.2247009277344,294.1499938964844,292.4590148925781,292.1811828613281,294.359375,292.56353759765625,285.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445597389159729e-09,0.0010049664415419,-0.0159386247396469,0.0,0.0,0.0,-0.0080081736668944,60.0,11.099129676818848,-0.0,-6.886021708396586e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,9.439399582333864e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.25103759765625,0.0,0.0,9.940152813214807e-05,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.341770105995238e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,9.940146992448716e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0004715172981377,285.2269287109375,294.1499938964844,292.4491882324219,292.17791748046875,294.3256530761719,292.5391540527344,285.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540887387274097e-09,0.0010057812323793,-0.016188234090805,0.0,0.0,0.0,-0.0080554131418466,60.0,11.085267066955566,-0.0,-6.897194282373675e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,9.439399582333864e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.25103759765625,0.0,0.0,9.940152813214807e-05,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.341770105995238e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,9.940146992448716e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0004715172981377,285.2269287109375,294.1499938964844,292.4491882324219,292.17791748046875,294.3256530761719,292.5391540527344,285.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540887387274097e-09,0.0010057812323793,-0.016188234090805,0.0,0.0,0.0,-0.0080554131418466,60.0,11.085267066955566,-0.0,-6.897194282373675e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.443236194783822e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2516784667969,0.0,0.0,9.944193152477963e-05,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,7.344753976212814e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.944187331711872e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004717089468613,285.2280578613281,294.1499938964844,292.44482421875,292.17657470703125,294.3089904785156,292.5285339355469,285.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061964858323,6.5886687217187045e-09,0.0010061898501589,-0.0163133945316076,0.0,0.0,0.0,-0.0080791004002094,60.0,11.07908535003662,-0.0,-6.902799754016088e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,9.447075717616826e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2523498535156,0.0,0.0,9.948235674528404e-05,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,7.347740029217675e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,9.948229853762314e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.000471900741104,285.229248046875,294.1499938964844,292.4408264160156,292.1754150390625,294.2924499511719,292.5185852050781,285.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066053364425,6.6364815864972115e-09,0.0010065987007692,-0.0164386369287967,0.0,0.0,0.0,-0.0081028034910559,60.0,11.07323169708252,-0.0,-6.908410910000384e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,9.454759128857404e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2537536621094,0.0,0.0,9.956327266991138e-05,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,7.353716500801966e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.956321446225048e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,0.0004722845333162,285.23162841796875,294.1499938964844,292.4338684082031,292.1736145019531,294.25958251953125,292.5000305175781,285.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.7321694885436045e-09,0.001007416867651,-0.016689283773303,0.0,0.0,0.0,-0.008150240406394,60.0,11.06218433380127,-0.0,-6.91964814336643e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,9.454759128857404e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2537536621094,0.0,0.0,9.956327266991138e-05,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,7.353716500801966e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.956321446225048e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,0.0004722845333162,285.23162841796875,294.1499938964844,292.4338684082031,292.1736145019531,294.25958251953125,292.5000305175781,285.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.7321694885436045e-09,0.001007416867651,-0.016689283773303,0.0,0.0,0.0,-0.008150240406394,60.0,11.06218433380127,-0.0,-6.91964814336643e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,9.462447633268312e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2552185058594,0.0,0.0,9.96442322502844e-05,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,7.359695882769302e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.96441813185811e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0004726686165668,285.2341003417969,294.1499938964844,292.4282531738281,292.1724853515625,294.2271728515625,292.484130859375,285.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827920895347006e-09,0.0010082357330247,-0.0169400908052921,0.0,0.0,0.0,-0.008197708055377,60.0,11.052525520324709,-0.0,-6.9309017192154e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,9.462447633268312e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2552185058594,0.0,0.0,9.96442322502844e-05,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,7.359695882769302e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.96441813185811e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0004726686165668,285.2341003417969,294.1499938964844,292.4282531738281,292.1724853515625,294.2271728515625,292.484130859375,285.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827920895347006e-09,0.0010082357330247,-0.0169400908052921,0.0,0.0,0.0,-0.008197708055377,60.0,11.052525520324709,-0.0,-6.9309017192154e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,9.470129589317366e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2567443847656,0.0,0.0,9.972511907108128e-05,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,7.365670171566308e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,9.972506813937798e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0004730523214675,285.2366638183594,294.1499938964844,292.4239807128906,292.1719970703125,294.1952209472656,292.4706115722656,285.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923582152040808e-09,0.0010090536670759,-0.0171906594187021,0.0,0.0,0.0,-0.0082451310008764,60.0,11.044195175170898,-0.0,-6.942153873978897e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,9.470129589317366e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2567443847656,0.0,0.0,9.972511907108128e-05,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,7.365670171566308e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,9.972506813937798e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0004730523214675,285.2366638183594,294.1499938964844,292.4239807128906,292.1719970703125,294.1952209472656,292.4706115722656,285.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923582152040808e-09,0.0010090536670759,-0.0171906594187021,0.0,0.0,0.0,-0.0082451310008764,60.0,11.044195175170898,-0.0,-6.942153873978897e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,9.47779553825967e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.25836181640625,0.0,0.0,9.980585309676826e-05,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,7.371633546426892e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,9.980580216506496e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0004734352696686,285.23931884765625,294.1499938964844,292.4210205078125,292.17205810546875,294.16375732421875,292.4593505859375,285.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.0190586676233124e-09,0.0010098700877279,-0.0174407418817281,0.0,0.0,0.0,-0.0082924636080861,60.0,11.037075996398926,-0.0,-6.953393238973149e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,9.47779553825967e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.25836181640625,0.0,0.0,9.980585309676826e-05,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,7.371633546426892e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,9.980580216506496e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0004734352696686,285.23931884765625,294.1499938964844,292.4210205078125,292.17205810546875,294.16375732421875,292.4593505859375,285.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.0190586676233124e-09,0.0010098700877279,-0.0174407418817281,0.0,0.0,0.0,-0.0082924636080861,60.0,11.037075996398926,-0.0,-6.953393238973149e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,9.481619781581684e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2592163085937,0.0,0.0,9.984611824620516e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,7.374607230303809e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,9.984606731450184e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0004736263072118,285.2406921386719,294.1499938964844,292.4200134277344,292.1723022460937,294.14825439453125,292.4547119140625,285.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102844098582,7.066680574041584e-09,0.0010102773085236,-0.0175654776394367,0.0,0.0,0.0,-0.00831607170403,60.0,11.034055709838867,-0.0,-6.959002973871975e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.485439659329133e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.26007080078125,0.0,0.0,9.988634701585396e-05,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,7.377578731393442e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.988629608415069e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0004738171119242,285.2420654296875,294.1499938964844,292.4193115234375,292.17266845703125,294.1329040527344,292.4505310058594,285.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691281408,7.114255407003611e-09,0.0010106841800734,-0.0176900885999202,0.0,0.0,0.0,-0.0083396565169096,60.0,11.031279563903809,-0.0,-6.964609156057122e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.493070683674888e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2618103027344,0.0,0.0,9.9966702691745e-05,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,7.38351300242357e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.996665176004171e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0004741982847917,285.244873046875,294.1499938964844,292.4188537597656,292.1737365722656,294.1024475097656,292.44317626953125,285.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209285612930216e-09,0.0010114967590197,-0.0179389957338571,0.0,0.0,0.0,-0.0083867674693465,60.0,11.02623176574707,-0.0,-6.975813704457323e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.493070683674888e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2618103027344,0.0,0.0,9.9966702691745e-05,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,7.38351300242357e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.996665176004171e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0004741982847917,285.244873046875,294.1499938964844,292.4188537597656,292.1737365722656,294.1024475097656,292.44317626953125,285.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209285612930216e-09,0.0010114967590197,-0.0179389957338571,0.0,0.0,0.0,-0.0083867674693465,60.0,11.02623176574707,-0.0,-6.975813704457323e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.500683518126608e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2636413574219,0.0,0.0,0.0001000468691927,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,7.389434176729992e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.000100046818261,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0004745785845443,285.2477722167969,294.1499938964844,292.4195556640625,292.17529296875,294.0725402832031,292.4375915527344,285.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304097326965575e-09,0.0010123074753209,-0.0181873273104429,0.0,0.0,0.0,-0.0084337694570422,60.0,11.022141456604004,-0.0,-6.987001910374603e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.500683518126608e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2636413574219,0.0,0.0,0.0001000468691927,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,7.389434176729992e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.000100046818261,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0004745785845443,285.2477722167969,294.1499938964844,292.4195556640625,292.17529296875,294.0725402832031,292.4375915527344,285.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304097326965575e-09,0.0010123074753209,-0.0181873273104429,0.0,0.0,0.0,-0.0084337694570422,60.0,11.022141456604004,-0.0,-6.987001910374603e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.508294169791044e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2655334472656,0.0,0.0,0.0001001270065899,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,7.39535316824913e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0001001269556581,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0004749587387777,285.2507629394531,294.1499938964844,292.42144775390625,292.1772155761719,294.0431823730469,292.4337463378906,285.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131252929568,7.398874846131774e-09,0.0010131179587915,-0.018435563892126,0.0,0.0,0.0,-0.0084807546809315,60.0,11.018963813781738,-0.0,-6.99819509009103e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.508294169791044e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2655334472656,0.0,0.0,0.0001001270065899,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,7.39535316824913e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0001001269556581,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0004749587387777,285.2507629394531,294.1499938964844,292.42144775390625,292.1772155761719,294.0431823730469,292.4337463378906,285.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131252929568,7.398874846131774e-09,0.0010131179587915,-0.018435563892126,0.0,0.0,0.0,-0.0084807546809315,60.0,11.018963813781738,-0.0,-6.99819509009103e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.515920100966468e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2675170898437,0.0,0.0,0.000100207311334,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,7.401284528896213e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0001002072604023,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0004753396788146,285.2538146972656,294.1499938964844,292.4244384765625,292.1794738769531,294.01434326171875,292.4315185546875,285.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139375226572,7.4938473204611e-09,0.0010139300720766,-0.0186843108385801,0.0,0.0,0.0,-0.0085278367623686,60.0,11.016606330871582,-0.0,-7.00942024423057e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.515920100966468e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2675170898437,0.0,0.0,0.000100207311334,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,7.401284528896213e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0001002072604023,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0004753396788146,285.2538146972656,294.1499938964844,292.4244384765625,292.1794738769531,294.01434326171875,292.4315185546875,285.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139375226572,7.4938473204611e-09,0.0010139300720766,-0.0186843108385801,0.0,0.0,0.0,-0.0085278367623686,60.0,11.016606330871582,-0.0,-7.00942024423057e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.519750165054576e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2685241699219,0.0,0.0,0.0001002476492431,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,7.404263305943459e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0001002475983113,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.000475531007396,285.25537109375,294.1499938964844,292.4263610839844,292.18072509765625,294.0002136230469,292.4310913085937,285.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143454419448,7.541553159740033e-09,0.0010143379913643,-0.0188092570751905,0.0,0.0,0.0,-0.0085514867678284,60.0,11.015779495239258,-0.0,-7.015061953552505e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,9.523594053462148e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2695617675781,0.0,0.0,0.0001002881253953,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,7.407252996927127e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0001002880744636,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0004757230053655,285.2569580078125,294.1499938964844,292.42852783203125,292.1820373535156,293.9862060546875,292.4310302734375,285.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147548746317,7.58942331202661e-09,0.0010147473076358,-0.0189346335828304,0.0,0.0,0.0,-0.0085752177983522,60.0,11.01512336730957,-0.0,-7.02072568969925e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
