time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056220,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,9.53133567236364e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.27166748046875,0.0,0.0,0.0001003696525003,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.413274579448625e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001003696015686,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0004761097370646,285.2601928710937,294.1499938964844,292.4336853027344,292.18487548828125,293.9585266113281,292.43170166015625,285.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155794443562,7.685843073090837e-09,0.001015571760945,-0.0191871616989374,0.0,0.0,0.0,-0.0086230169981718,60.0,11.01419162750244,-0.0,-7.032140558749235e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,9.53133567236364e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.27166748046875,0.0,0.0,0.0001003696525003,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.413274579448625e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001003696015686,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0004761097370646,285.2601928710937,294.1499938964844,292.4336853027344,292.18487548828125,293.9585266113281,292.43170166015625,285.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155794443562,7.685843073090837e-09,0.001015571760945,-0.0191871616989374,0.0,0.0,0.0,-0.0086230169981718,60.0,11.01419162750244,-0.0,-7.032140558749235e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.539196616970004e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2738647460937,0.0,0.0,0.0001004524237941,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,7.419387839036062e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0001004523728624,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0004765024059452,285.26348876953125,294.1499938964844,292.4398498535156,292.1878967285156,293.93145751953125,292.4337463378906,285.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164167033508,7.783739874867024e-09,0.0010164089035242,-0.0194435566663742,0.0,0.0,0.0,-0.0086715491488575,60.0,11.01388168334961,-0.0,-7.043739458367781e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.539196616970004e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2738647460937,0.0,0.0,0.0001004524237941,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,7.419387839036062e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0001004523728624,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0004765024059452,285.26348876953125,294.1499938964844,292.4398498535156,292.1878967285156,293.93145751953125,292.4337463378906,285.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164167033508,7.783739874867024e-09,0.0010164089035242,-0.0194435566663742,0.0,0.0,0.0,-0.0086715491488575,60.0,11.01388168334961,-0.0,-7.043739458367781e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.547217632643878e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2760925292969,0.0,0.0,0.0001005368903861,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,7.425626972690225e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0001005368394544,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,0.0004769030783791,285.266845703125,294.1499938964844,292.447021484375,292.19110107421875,293.90496826171875,292.4371032714844,285.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172709589824,7.883641295336474e-09,0.0010172631591558,-0.0197051968425512,0.0,0.0,0.0,-0.0087210740894079,60.0,11.014178276062012,-0.0,-7.055585626858375e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.547217632643878e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2760925292969,0.0,0.0,0.0001005368903861,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,7.425626972690225e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0001005368394544,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,0.0004769030783791,285.266845703125,294.1499938964844,292.447021484375,292.19110107421875,293.90496826171875,292.4371032714844,285.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172709589824,7.883641295336474e-09,0.0010172631591558,-0.0197051968425512,0.0,0.0,0.0,-0.0087210740894079,60.0,11.014178276062012,-0.0,-7.055585626858375e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,9.55545692704618e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2784118652344,0.0,0.0,0.0001006236489047,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,7.432034908561036e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,0.0001006236052489,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0004773146356455,285.2702941894531,294.1499938964844,292.4551086425781,292.19439697265625,293.8790588378906,292.4416809082031,285.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181484976783,7.986256100878109e-09,0.0010181405814364,-0.0199739374220371,0.0,0.0,0.0,-0.0087719447910785,60.0,11.015033721923828,-0.0,-7.067763618806566e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,9.55545692704618e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2784118652344,0.0,0.0,0.0001006236489047,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,7.432034908561036e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,0.0001006236052489,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0004773146356455,285.2702941894531,294.1499938964844,292.4551086425781,292.19439697265625,293.8790588378906,292.4416809082031,285.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181484976783,7.986256100878109e-09,0.0010181405814364,-0.0199739374220371,0.0,0.0,0.0,-0.0087719447910785,60.0,11.015033721923828,-0.0,-7.067763618806566e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.559690806781872e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.27960205078125,0.0,0.0,0.0001006682359729,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,7.435328006977215e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,0.0001006681923172,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,0.0004775261622853,285.2720642089844,294.1499938964844,292.4595031738281,292.1960754394531,293.8663635253906,292.4444885253906,285.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185996070504,8.038990806369384e-09,0.0010185915743932,-0.020112045109272,0.0,0.0,0.0,-0.0087980879470705,60.0,11.01569652557373,-0.0,-7.074026342479557e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,9.56399308051914e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2807922363281,0.0,0.0,0.000100713543361,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,7.438674219883978e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0001007134924293,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,0.0004777410649694,285.2738342285156,294.1499938964844,292.4641418457031,292.1977844238281,293.85382080078125,292.4476013183594,285.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190579341724,8.092573722251473e-09,0.0010190497850999,-0.0202523730695247,0.0,0.0,0.0,-0.0088246511295437,60.0,11.016483306884766,-0.0,-7.080392805391966e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.5728064479772e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2832336425781,0.0,0.0,0.0001008063482004,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,7.4455288995523e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0001008063045446,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,0.0004781813186127,285.2774353027344,294.1499938964844,292.4740295410156,292.201171875,293.8291320800781,292.45440673828125,285.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019996474497,8.20234546949905e-09,0.0010199883254244,-0.0205398499965667,0.0,0.0,0.0,-0.0088790692389011,60.0,11.018328666687012,-0.0,-7.093443343819672e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.5728064479772e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2832336425781,0.0,0.0,0.0001008063482004,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,7.4455288995523e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0001008063045446,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,0.0004781813186127,285.2774353027344,294.1499938964844,292.4740295410156,292.201171875,293.8291320800781,292.45440673828125,285.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019996474497,8.20234546949905e-09,0.0010199883254244,-0.0205398499965667,0.0,0.0,0.0,-0.0088790692389011,60.0,11.018328666687012,-0.0,-7.093443343819672e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,9.582062193658204e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2857360839844,0.0,0.0,0.0001009038169286,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,7.452727732015774e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.0001009037732728,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0004786436620634,285.2810974121094,294.1499938964844,292.4847717285156,292.2045288085937,293.8050537109375,292.4623718261719,285.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209823958575,8.317629252019287e-09,0.0010209740139544,-0.0208417549729347,0.0,0.0,0.0,-0.0089362198486924,60.0,11.02062702178955,-0.0,-7.107162502961728e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,9.582062193658204e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2857360839844,0.0,0.0,0.0001009038169286,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,7.452727732015774e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.0001009037732728,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0004786436620634,285.2810974121094,294.1499938964844,292.4847717285156,292.2045288085937,293.8050537109375,292.4623718261719,285.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209823958575,8.317629252019287e-09,0.0010209740139544,-0.0208417549729347,0.0,0.0,0.0,-0.0089362198486924,60.0,11.02062702178955,-0.0,-7.107162502961728e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,9.591742127668113e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.288330078125,0.0,0.0,0.0001010057458188,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,7.460256165359169e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.000101005702163,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.0004791271931026,285.28485107421875,294.1499938964844,292.496337890625,292.20782470703125,293.78155517578125,292.47137451171875,285.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220133699476,8.438195031601481e-09,0.0010220049880445,-0.0211574882268905,0.0,0.0,0.0,-0.0089959893375635,60.0,11.023365020751951,-0.0,-7.121524703279648e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,9.591742127668113e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.288330078125,0.0,0.0,0.0001010057458188,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,7.460256165359169e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.000101005702163,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.0004791271931026,285.28485107421875,294.1499938964844,292.496337890625,292.20782470703125,293.78155517578125,292.47137451171875,285.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220133699476,8.438195031601481e-09,0.0010220049880445,-0.0211574882268905,0.0,0.0,0.0,-0.0089959893375635,60.0,11.023365020751951,-0.0,-7.121524703279648e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,9.601938654668628e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2909545898437,0.0,0.0,0.0001011131244013,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,7.468186231562868e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001011130807455,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0004796365101356,285.2886657714844,294.1499938964844,292.5086669921875,292.2109680175781,293.7586975097656,292.4813842773437,285.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230995249003,8.565201881083341e-09,0.0010230910265818,-0.021490080282092,0.0,0.0,0.0,-0.0090589523315429,60.0,11.02649211883545,-0.0,-7.136669921692373e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,9.601938654668628e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2909545898437,0.0,0.0,0.0001011131244013,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,7.468186231562868e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001011130807455,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0004796365101356,285.2886657714844,294.1499938964844,292.5086669921875,292.2109680175781,293.7586975097656,292.4813842773437,285.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230995249003,8.565201881083341e-09,0.0010230910265818,-0.021490080282092,0.0,0.0,0.0,-0.0090589523315429,60.0,11.02649211883545,-0.0,-7.136669921692373e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,9.607265383237972e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.29229736328125,0.0,0.0,0.0001011692147585,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,7.472329161828384e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0001011691711028,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,0.0004799026064574,285.29058837890625,294.1499938964844,292.51513671875,292.2124938964844,293.74755859375,292.4867858886719,285.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236670495942,8.631548809034939e-09,0.0010236584348604,-0.0216638222336769,0.0,0.0,0.0,-0.0090918438509106,60.0,11.028213500976562,-0.0,-7.144587499396948e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.612709982320666e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2936706542969,0.0,0.0,0.0001012265420285,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,7.476563769159839e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001012264983728,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.0004801745526492,285.29254150390625,294.1499938964844,292.5217590332031,292.2139587402344,293.7365417480469,292.492431640625,285.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242471471428,8.699363895914303e-09,0.0010242384159937,-0.0218414049595594,0.0,0.0,0.0,-0.0091254636645317,60.0,11.03001308441162,-0.0,-7.15268484441367e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,9.61895566433668e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.29522705078125,0.0,0.0,0.0001012923166854,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,7.481421926058829e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001012922730296,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0004804865457117,285.2947692871094,294.1499938964844,292.5293884277344,292.21551513671875,293.7243957519531,292.4990234375,286.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249124607071,8.777165660944775e-09,0.0010249037295579,-0.0220451354980468,0.0,0.0,0.0,-0.0091640325263142,60.0,11.032098770141602,-0.0,-7.16198087502562e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,9.623914229450747e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29644775390625,0.0,0.0,0.0001013445289572,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,7.485278183594346e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0001013444853015,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0004807342193089,285.2965087890625,294.1499938964844,292.5355529785156,292.2167053222656,293.71490478515625,292.5042724609375,286.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254402877762,8.838924259180203e-09,0.0010254314402118,-0.0222068559378385,0.0,0.0,0.0,-0.0091946478933095,60.0,11.033767700195312,-0.0,-7.169364124592903e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,9.635683090891688e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2992858886719,0.0,0.0,0.0001014684603433,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,7.494431338272989e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,0.0001014684166875,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0004813221166841,285.300537109375,294.1499938964844,292.54998779296875,292.2191772460937,293.69390869140625,292.5169982910156,286.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266940807923,8.985522548243807e-09,0.0010266851168125,-0.0225907266139984,0.0,0.0,0.0,-0.0092673227190971,60.0,11.037765502929688,-0.0,-7.186905293110615e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,9.635683090891688e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2992858886719,0.0,0.0,0.0001014684603433,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,7.494431338272989e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,0.0001014684166875,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0004813221166841,285.300537109375,294.1499938964844,292.54998779296875,292.2191772460937,293.69390869140625,292.5169982910156,286.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266940807923,8.985522548243807e-09,0.0010266851168125,-0.0225907266139984,0.0,0.0,0.0,-0.0092673227190971,60.0,11.037765502929688,-0.0,-7.186905293110615e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,9.647417755331844e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3021850585937,0.0,0.0,0.0001015920352074,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,7.50355829950422e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0001015919915516,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0004819082969333,285.3046264648437,294.1499938964844,292.5657653808594,292.222412109375,293.67352294921875,292.5307312011719,286.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279441485181,9.131697176201214e-09,0.001027935068123,-0.0229734797030687,0.0,0.0,0.0,-0.0093397879973053,60.0,11.042471885681152,-0.0,-7.20441661883342e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,9.647417755331844e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3021850585937,0.0,0.0,0.0001015920352074,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,7.50355829950422e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0001015919915516,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0004819082969333,285.3046264648437,294.1499938964844,292.5657653808594,292.222412109375,293.67352294921875,292.5307312011719,286.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279441485181,9.131697176201214e-09,0.001027935068123,-0.0229734797030687,0.0,0.0,0.0,-0.0093397879973053,60.0,11.042471885681152,-0.0,-7.20441661883342e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.658266208134592e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3051452636719,0.0,0.0,0.0001017062750179,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,7.511996227549389e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0001017062313621,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0004824502102565,285.30877685546875,294.1499938964844,292.5834045410156,292.22735595703125,293.6538391113281,292.5457763671875,286.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290998034179,9.266831746401747e-09,0.0010290904901921,-0.0233273152261972,0.0,0.0,0.0,-0.0094067798927426,60.0,11.04883098602295,-0.0,-7.220624809178845e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.658266208134592e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3051452636719,0.0,0.0,0.0001017062750179,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,7.511996227549389e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0001017062313621,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0004824502102565,285.30877685546875,294.1499938964844,292.5834045410156,292.22735595703125,293.6538391113281,292.5457763671875,286.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290998034179,9.266831746401747e-09,0.0010290904901921,-0.0233273152261972,0.0,0.0,0.0,-0.0094067798927426,60.0,11.04883098602295,-0.0,-7.220624809178845e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,9.663326636655256e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.306640625,0.0,0.0,0.0001017595568555,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,7.515931793022901e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0001017595131997,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.000482702977024,285.3109130859375,294.1499938964844,292.5928649902344,292.2304077148437,293.644287109375,292.55389404296875,286.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296385735273,9.32985599888525e-09,0.0010296292603015,-0.0234923344105482,0.0,0.0,0.0,-0.0094380229711532,60.0,11.052803993225098,-0.0,-7.228189957686483e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,9.668194979894906e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.30816650390625,0.0,0.0,0.0001018108305288,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,7.519718928961083e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.0001018107868731,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0004829461977351,285.3130187988281,294.1499938964844,292.60272216796875,292.2337951660156,293.6349182128906,292.5623474121094,286.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301570873707,9.390504374096054e-09,0.0010301476577296,-0.0236511304974555,0.0,0.0,0.0,-0.0094680879265069,60.0,11.057178497314451,-0.0,-7.235473731270758e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,9.677378693595529e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3112487792969,0.0,0.0,0.0001019075352814,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,7.526861008955166e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001019074916257,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0004834049032069,285.3173217773437,294.1499938964844,292.6235656738281,292.2416076660156,293.6165771484375,292.580078125,286.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031135674566,9.504887543698716e-09,0.0010311262449249,-0.0239506158977746,0.0,0.0,0.0,-0.0095247952267527,60.0,11.066838264465332,-0.0,-7.249221312122246e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,9.677378693595529e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3112487792969,0.0,0.0,0.0001019075352814,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,7.526861008955166e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001019074916257,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0004834049032069,285.3173217773437,294.1499938964844,292.6235656738281,292.2416076660156,293.6165771484375,292.580078125,286.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031135674566,9.504887543698716e-09,0.0010311262449249,-0.0239506158977746,0.0,0.0,0.0,-0.0095247952267527,60.0,11.066838264465332,-0.0,-7.249221312122246e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,9.685504483059049e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143920898437,0.0,0.0,0.000101993100543,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,7.533180905738845e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0001019930641632,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,0.0004838108143303,285.3216857910156,294.1499938964844,292.6457824707031,292.2505798339844,293.5989990234375,292.5993347167969,286.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320012224838,9.606099915515642e-09,0.0010319916764274,-0.0242156125605106,0.0,0.0,0.0,-0.0095749702304601,60.0,11.078033447265623,-0.0,-7.261396461899494e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,9.685504483059049e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143920898437,0.0,0.0,0.000101993100543,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,7.533180905738845e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0001019930641632,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,0.0004838108143303,285.3216857910156,294.1499938964844,292.6457824707031,292.2505798339844,293.5989990234375,292.5993347167969,286.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320012224838,9.606099915515642e-09,0.0010319916764274,-0.0242156125605106,0.0,0.0,0.0,-0.0095749702304601,60.0,11.078033447265623,-0.0,-7.261396461899494e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,9.69274842645973e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3175964355469,0.0,0.0,0.0001020693816826,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,7.538815407315269e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001020693453028,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.0004841726622544,285.3261108398437,294.1499938964844,292.6691589355469,292.26055908203125,293.5821228027344,292.61993408203125,286.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327728232368,9.696320191210361e-09,0.0010327631607651,-0.0244518239051103,0.0,0.0,0.0,-0.0096196960657835,60.0,11.090411186218262,-0.0,-7.27225852870106e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,9.69274842645973e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3175964355469,0.0,0.0,0.0001020693816826,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,7.538815407315269e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001020693453028,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.0004841726622544,285.3261108398437,294.1499938964844,292.6691589355469,292.26055908203125,293.5821228027344,292.61993408203125,286.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327728232368,9.696320191210361e-09,0.0010327631607651,-0.0244518239051103,0.0,0.0,0.0,-0.0096196960657835,60.0,11.090411186218262,-0.0,-7.27225852870106e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,9.699054498923942e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32086181640625,0.0,0.0,0.0001021357820718,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,7.543719402747229e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,0.000102135745692,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.0004844876530114,285.3305969238281,294.1499938964844,292.6935729980469,292.2713928222656,293.56597900390625,292.6417541503906,286.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334444232285,9.774852927080246e-09,0.0010334346443414,-0.0246574338525533,0.0,0.0,0.0,-0.0096586281433701,60.0,11.103673934936523,-0.0,-7.281719405227707e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,9.699054498923942e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32086181640625,0.0,0.0,0.0001021357820718,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,7.543719402747229e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,0.000102135745692,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.0004844876530114,285.3305969238281,294.1499938964844,292.6935729980469,292.2713928222656,293.56597900390625,292.6417541503906,286.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334444232285,9.774852927080246e-09,0.0010334346443414,-0.0246574338525533,0.0,0.0,0.0,-0.0096586281433701,60.0,11.103673934936523,-0.0,-7.281719405227707e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,9.702130046207458e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.322509765625,0.0,0.0,0.0001021681746351,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,7.546111737610772e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0001021681382553,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0004846413212362,285.3328552246094,294.1499938964844,292.70611572265625,292.27703857421875,293.5582580566406,292.6531982421875,286.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103377236519,9.813163615035592e-09,0.0010337624698877,-0.0247577354311943,0.0,0.0,0.0,-0.0096776215359568,60.0,11.110772132873535,-0.0,-7.28633722246741e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
