time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,9.705340198706836e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241882324219,0.0,0.0,0.0001022019787342,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,7.548608118668199e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001022019350784,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0004848016542382,285.33514404296875,294.1499938964844,292.7188415527344,292.2828674316406,293.5506896972656,292.6649169921875,286.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341143934056,9.853138749349457e-09,0.0010341044981032,-0.0248623937368392,0.0,0.0,0.0,-0.0096974400803446,60.0,11.11819553375244,-0.0,-7.29115683384407e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,9.70949840848334e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.32635498046875,0.0,0.0,0.0001022457654471,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,7.551842281827703e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0001022457290673,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0004850093682762,285.33807373046875,294.1499938964844,292.7353820800781,292.2904663085937,293.541259765625,292.6802062988281,286.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345570044592,9.904930209359009e-09,0.0010345471091568,-0.0249979868531227,0.0,0.0,0.0,-0.0097231138497591,60.0,11.128056526184082,-0.0,-7.297403925576873e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,9.711719758342952e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275756835937,0.0,0.0,0.0001022691576508,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,7.553570321761072e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,0.000102269121271,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0004851203411817,285.3397521972656,294.1499938964844,292.7447814941406,292.2948303222656,293.5360412597656,292.6888732910156,286.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347933275625,9.932595190775828e-09,0.0010347834322601,-0.0250704139471054,0.0,0.0,0.0,-0.0097368275746703,60.0,11.133607864379885,-0.0,-7.300742055349474e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,9.71733607002534e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309936523437,0.0,0.0,0.0001023282966343,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,7.557938079116866e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0001023282602545,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0004854008730035,285.3443908691406,294.1499938964844,292.7712707519531,292.30712890625,293.5220947265625,292.7137451171875,286.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353915859013,1.0002533024078277e-08,0.0010353815741837,-0.0252535138279199,0.0,0.0,0.0,-0.0097714997828006,60.0,11.149474143981934,-0.0,-7.30918401359304e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,9.71733607002534e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309936523437,0.0,0.0,0.0001023282966343,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,7.557938079116866e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0001023282602545,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0004854008730035,285.3443908691406,294.1499938964844,292.7712707519531,292.30712890625,293.5220947265625,292.7137451171875,286.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353915859013,1.0002533024078277e-08,0.0010353815741837,-0.0252535138279199,0.0,0.0,0.0,-0.0097714997828006,60.0,11.149474143981934,-0.0,-7.30918401359304e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,9.720944945001976e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,0.0001023662989609,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,7.560745143564418e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,0.0001023662625811,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0004855811421293,285.34912109375,294.1499938964844,292.7980651855469,292.319580078125,293.5089111328125,292.7392578125,286.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357758728787,1.0047466858509324e-08,0.001035765861161,-0.0253711491823196,0.0,0.0,0.0,-0.0097937751561403,60.0,11.164632797241213,-0.0,-7.314609717923305e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,9.720944945001976e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,0.0001023662989609,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,7.560745143564418e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,0.0001023662625811,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0004855811421293,285.34912109375,294.1499938964844,292.7980651855469,292.319580078125,293.5089111328125,292.7392578125,286.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357758728787,1.0047466858509324e-08,0.001035765861161,-0.0253711491823196,0.0,0.0,0.0,-0.0097937751561403,60.0,11.164632797241213,-0.0,-7.314609717923305e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,9.721934475237504e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3380432128906,0.0,0.0,0.0001023767181322,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,7.561514212284237e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0001023766817525,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0004856305895373,285.3538818359375,294.1499938964844,292.8250732421875,292.3320007324219,293.4964294433594,292.7652893066406,286.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358811123296,1.0059766353265331e-08,0.0010358711006119,-0.0254033487290143,0.0,0.0,0.0,-0.0097998725250363,60.0,11.178003311157228,-0.0,-7.316095462783778e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,9.721934475237504e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3380432128906,0.0,0.0,0.0001023767181322,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,7.561514212284237e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0001023766817525,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0004856305895373,285.3538818359375,294.1499938964844,292.8250732421875,292.3320007324219,293.4964294433594,292.7652893066406,286.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358811123296,1.0059766353265331e-08,0.0010358711006119,-0.0254033487290143,0.0,0.0,0.0,-0.0097998725250363,60.0,11.178003311157228,-0.0,-7.316095462783778e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,9.721222158987076e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33984375,0.0,0.0,0.0001023692166199,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,7.560960511909798e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.0001023691802402,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.0004855949955526,285.3562927246094,294.1499938964844,292.83856201171875,292.3381652832031,293.49053955078125,292.7784118652344,286.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358048602938,1.0050871246392036e-08,0.0010357948485761,-0.0253800619393587,0.0,0.0,0.0,-0.0097954627126455,60.0,11.18359661102295,-0.0,-7.31502112216731e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,9.720131492940708e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416442871094,0.0,0.0,0.0001023577351588,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,7.560112135251984e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.000102357698779,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0004855405422858,285.3587341308594,294.1499938964844,292.85205078125,292.34423828125,293.4848022460937,292.7915954589844,286.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356879793107,1.0037274122964844e-08,0.001035677967593,-0.0253444667905569,0.0,0.0,0.0,-0.0097887180745601,60.0,11.188679695129396,-0.0,-7.313379057904967e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,9.716783824842425e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3453063964844,0.0,0.0,0.0001023224831442,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,7.557508070021868e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,0.0001023224467644,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.000485373311676,285.3636169433594,294.1499938964844,292.87890625,292.35614013671875,293.4737243652344,292.81793212890625,286.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353320976719,9.995530625417361e-09,0.0010353220859542,-0.025235179811716,0.0,0.0,0.0,-0.0097680296748876,60.0,11.197361946105955,-0.0,-7.308338467737485e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,9.716783824842425e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3453063964844,0.0,0.0,0.0001023224831442,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,7.557508070021868e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,0.0001023224467644,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.000485373311676,285.3636169433594,294.1499938964844,292.87890625,292.35614013671875,293.4737243652344,292.81793212890625,286.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353320976719,9.995530625417361e-09,0.0010353220859542,-0.025235179811716,0.0,0.0,0.0,-0.0097680296748876,60.0,11.197361946105955,-0.0,-7.308338467737485e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,9.711163875181228e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489990234375,0.0,0.0,0.000102263300505,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,7.553137402283028e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001022632641252,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,0.0004850926052313,285.3685302734375,294.1499938964844,292.9054260253906,292.36749267578125,293.46337890625,292.8442077636719,286.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347330244258,9.92548088163403e-09,0.0010347230127081,-0.0250517893582582,0.0,0.0,0.0,-0.0097333034500479,60.0,11.203014373779297,-0.0,-7.299883719724677e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,9.711163875181228e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489990234375,0.0,0.0,0.000102263300505,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,7.553137402283028e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001022632641252,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,0.0004850926052313,285.3685302734375,294.1499938964844,292.9054260253906,292.36749267578125,293.46337890625,292.8442077636719,286.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347330244258,9.92548088163403e-09,0.0010347230127081,-0.0250517893582582,0.0,0.0,0.0,-0.0097333034500479,60.0,11.203014373779297,-0.0,-7.299883719724677e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,9.703473187983036e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3527526855469,0.0,0.0,0.0001021823118207,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,7.547155109932646e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,0.000102182275441,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.0004847084055654,285.3735046386719,294.1499938964844,292.93145751953125,292.3781433105469,293.4537353515625,292.8702087402344,286.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339132277294,9.829624225687894e-09,0.0010339034488424,-0.0248008295893669,0.0,0.0,0.0,-0.0096857827156782,60.0,11.205572128295898,-0.0,-7.288321768328387e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,9.703473187983036e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3527526855469,0.0,0.0,0.0001021823118207,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,7.547155109932646e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,0.000102182275441,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.0004847084055654,285.3735046386719,294.1499938964844,292.93145751953125,292.3781433105469,293.4537353515625,292.8702087402344,286.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339132277294,9.829624225687894e-09,0.0010339034488424,-0.0248008295893669,0.0,0.0,0.0,-0.0096857827156782,60.0,11.205572128295898,-0.0,-7.288321768328387e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,9.694309846963732e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3565368652344,0.0,0.0,0.0001020858107949,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,7.540027581853792e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.0001020857816911,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.0004842506896238,285.3785095214844,294.1499938964844,292.95684814453125,292.387939453125,293.4447021484375,292.89581298828125,286.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329366195946,9.715422244482852e-09,0.0010329269571229,-0.0245018377900123,0.0,0.0,0.0,-0.0096291685476899,60.0,11.20504093170166,-0.0,-7.27455926607945e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,9.694309846963732e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3565368652344,0.0,0.0,0.0001020858107949,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,7.540027581853792e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.0001020857816911,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.0004842506896238,285.3785095214844,294.1499938964844,292.95684814453125,292.387939453125,293.4447021484375,292.89581298828125,286.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329366195946,9.715422244482852e-09,0.0010329269571229,-0.0245018377900123,0.0,0.0,0.0,-0.0096291685476899,60.0,11.20504093170166,-0.0,-7.27455926607945e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.689446596894412e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35845947265625,0.0,0.0,0.0001020346026052,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,7.53624553908594e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,0.0001020345662254,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,0.000484007759951,285.38104248046875,294.1499938964844,292.9692077636719,292.3924560546875,293.4404602050781,292.9083557128906,286.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324185714125,9.654812060944096e-09,0.0010324089089408,-0.0243431515991687,0.0,0.0,0.0,-0.0095991222187876,60.0,11.203516960144045,-0.0,-7.267259860554989e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,9.68466847552918e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603820800781,0.0,0.0,0.0001019842820824,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,7.532528979936615e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,0.0001019842529785,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.0004837690794374,285.3835754394531,294.1499938964844,292.9813842773437,292.39666748046875,293.4363708496094,292.9207458496094,286.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319092543795,9.595266803330562e-09,0.0010318995919078,-0.0241872500628232,0.0,0.0,0.0,-0.0095696030184626,60.0,11.201489448547363,-0.0,-7.26009332652211e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,9.67804153333418e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3631896972656,0.0,0.0,0.0001019145056488,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,7.527374691562727e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.0001019144692691,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,0.0004834380815736,285.38726806640625,294.1499938964844,292.9984436035156,292.4022521972656,293.43072509765625,292.9383850097656,286.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031202962622,9.512683085688424e-09,0.0010311935329809,-0.0239710249006748,0.0,0.0,0.0,-0.0095286620780825,60.0,11.197915077209473,-0.0,-7.250158517990712e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,9.675584442447872e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642883300781,0.0,0.0,0.0001018886250676,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,7.525464025093243e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.0001018885959638,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0004833153216168,285.3887023925781,294.1499938964844,293.0049133300781,292.4042358398437,293.4285583496094,292.9451599121094,286.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309409117326,9.482059581955582e-09,0.0010309314820915,-0.0238908473402261,0.0,0.0,0.0,-0.0095134805887937,60.0,11.19636344909668,-0.0,-7.246476485534006e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,9.667929407441989e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.36822509765625,0.0,0.0,0.0001018080220092,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,7.519510108977556e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0001018079856294,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,0.0004829329554922,285.3938293457031,294.1499938964844,293.0272827148437,292.410400390625,293.4212951660156,292.9687805175781,286.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301250731572,9.386656785181913e-09,0.0010301156435161,-0.0236410554498434,0.0,0.0,0.0,-0.009466185234487,60.0,11.189510345458984,-0.0,-7.235011878492514e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,9.667929407441989e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.36822509765625,0.0,0.0,0.0001018080220092,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,7.519510108977556e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0001018079856294,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,0.0004829329554922,285.3938293457031,294.1499938964844,293.0272827148437,292.410400390625,293.4212951660156,292.9687805175781,286.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301250731572,9.386656785181913e-09,0.0010301156435161,-0.0236410554498434,0.0,0.0,0.0,-0.009466185234487,60.0,11.189510345458984,-0.0,-7.235011878492514e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,9.66113366303034e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,0.0001017364556901,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,7.514224125770852e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0001017364193103,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0004825934884138,285.3990478515625,294.1499938964844,293.04833984375,292.4150390625,293.41455078125,292.991455078125,286.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294007370248,9.301958314722473e-09,0.001029391423799,-0.0234192870557308,0.0,0.0,0.0,-0.0094241965562105,60.0,11.18075466156006,-0.0,-7.224841169772844e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,9.66113366303034e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,0.0001017364556901,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,7.514224125770852e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0001017364193103,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0004825934884138,285.3990478515625,294.1499938964844,293.04833984375,292.4150390625,293.41455078125,292.991455078125,286.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294007370248,9.301958314722473e-09,0.001029391423799,-0.0234192870557308,0.0,0.0,0.0,-0.0094241965562105,60.0,11.18075466156006,-0.0,-7.224841169772844e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,9.654746827436612e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.376220703125,0.0,0.0,0.0001016691894619,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,7.509256101911888e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.0,0.0,0.0001016691603581,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,0.0004822744522243,285.4042663574219,294.1499938964844,293.06787109375,292.4179382324219,293.4082946777344,293.0131530761719,286.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287199402227,9.222348218429488e-09,0.001028710626997,-0.0232108402997255,0.0,0.0,0.0,-0.009384729899466,60.0,11.169841766357422,-0.0,-7.215287212147814e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,9.654746827436612e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.376220703125,0.0,0.0,0.0001016691894619,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,7.509256101911888e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.0,0.0,0.0001016691603581,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,0.0004822744522243,285.4042663574219,294.1499938964844,293.06787109375,292.4179382324219,293.4082946777344,293.0131530761719,286.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287199402227,9.222348218429488e-09,0.001028710626997,-0.0232108402997255,0.0,0.0,0.0,-0.009384729899466,60.0,11.169841766357422,-0.0,-7.215287212147814e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,9.651835716795176e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782653808594,0.0,0.0,0.0001016385431285,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,7.506991823902354e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.0001016385067487,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0004821290494874,285.4068908691406,294.1499938964844,293.0770263671875,292.4187316894531,293.4053649902344,293.0234375,286.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284096933901,9.186068794519995e-09,0.001028400612995,-0.0231158472597599,0.0,0.0,0.0,-0.0093667460605502,60.0,11.163163185119627,-0.0,-7.210935848434019e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.649065759731457e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803100585937,0.0,0.0,0.0001016093738144,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,7.504837412852794e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,0.0001016093374346,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0004819906898774,285.4095458984375,294.1499938964844,293.08575439453125,292.41900634765625,293.40252685546875,293.033447265625,286.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281146969646,9.151543522989414e-09,0.0010281055001541,-0.0230254437774419,0.0,0.0,0.0,-0.0093496311455965,60.0,11.155860900878906,-0.0,-7.206796226455482e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,9.643955854699016e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3843994140625,0.0,0.0,0.0001015555608319,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,7.500863284803927e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.000101555531728,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,0.0004817354201804,285.41485595703125,294.1499938964844,293.1017761230469,292.4179992675781,293.3970947265625,293.0526428222656,286.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275696404278,9.087850472155878e-09,0.0010275605600327,-0.0228586699813604,0.0,0.0,0.0,-0.0093180537223815,60.0,11.139656066894531,-0.0,-7.199162155302474e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,9.643955854699016e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3843994140625,0.0,0.0,0.0001015555608319,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,7.500863284803927e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.000101555531728,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,0.0004817354201804,285.41485595703125,294.1499938964844,293.1017761230469,292.4179992675781,293.3970947265625,293.0526428222656,286.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275696404278,9.087850472155878e-09,0.0010275605600327,-0.0228586699813604,0.0,0.0,0.0,-0.0093180537223815,60.0,11.139656066894531,-0.0,-7.199162155302474e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,9.639806376071648e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3885498046875,0.0,0.0,0.0001015118614304,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,7.497635670006275e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.0001015118250506,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,0.0004815281426999,285.42022705078125,294.1499938964844,293.1158142089844,292.414794921875,293.3919982910156,293.0702514648437,286.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036120296457284e-09,0.0010271181818097,-0.022723214700818,0.0,0.0,0.0,-0.0092924088239669,60.0,11.120087623596191,-0.0,-7.19296409101844e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,9.639806376071648e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3885498046875,0.0,0.0,0.0001015118614304,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,7.497635670006275e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.0001015118250506,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,0.0004815281426999,285.42022705078125,294.1499938964844,293.1158142089844,292.414794921875,293.3919982910156,293.0702514648437,286.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036120296457284e-09,0.0010271181818097,-0.022723214700818,0.0,0.0,0.0,-0.0092924088239669,60.0,11.120087623596191,-0.0,-7.19296409101844e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,9.636585309635848e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39276123046875,0.0,0.0,0.000101477940916,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,7.49512983020395e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,0.0001014779045362,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,0.0004813672276213,285.4256286621094,294.1499938964844,293.127685546875,292.4092102050781,293.3872375488281,293.08624267578125,286.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267837205901,8.995959532853703e-09,0.0010267747566103,-0.0226180553436279,0.0,0.0,0.0,-0.0092724990099668,60.0,11.097309112548828,-0.0,-7.188155137782817e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,9.636585309635848e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39276123046875,0.0,0.0,0.000101477940916,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,7.49512983020395e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,0.0001014779045362,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,0.0004813672276213,285.4256286621094,294.1499938964844,293.127685546875,292.4092102050781,293.3872375488281,293.08624267578125,286.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267837205901,8.995959532853703e-09,0.0010267747566103,-0.0226180553436279,0.0,0.0,0.0,-0.0092724990099668,60.0,11.097309112548828,-0.0,-7.188155137782817e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,9.63447309914045e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970031738281,0.0,0.0,0.0001014556983136,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,7.493486918974668e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,0.0001014556692098,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0004812617262359,285.4310607910156,294.1499938964844,293.1371765136719,292.40106201171875,293.3827209472656,293.1003723144531,286.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265584569424,8.969619713639077e-09,0.0010265494929626,-0.0225490853190422,0.0,0.0,0.0,-0.0092594418674707,60.0,11.071030616760254,-0.0,-7.185001038578775e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,9.63447309914045e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970031738281,0.0,0.0,0.0001014556983136,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,7.493486918974668e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,0.0001014556692098,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0004812617262359,285.4310607910156,294.1499938964844,293.1371765136719,292.40106201171875,293.3827209472656,293.1003723144531,286.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265584569424,8.969619713639077e-09,0.0010265494929626,-0.0225490853190422,0.0,0.0,0.0,-0.0092594418674707,60.0,11.071030616760254,-0.0,-7.185001038578775e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
