time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,9.633969602873548e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3991394042969,0.0,0.0,0.0001014503941405,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,7.493095472455025e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.0001014503650367,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0004812365805264,285.43377685546875,294.1499938964844,293.1410217285156,292.39599609375,293.38055419921875,293.1065368652344,286.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265049058943,8.9633314104276e-09,0.0010264959419146,-0.022532619535923,0.0,0.0,0.0,-0.0092563247308135,60.0,11.05620574951172,-0.0,-7.184248573821608e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,9.633714216761292e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013061523437,0.0,0.0,0.0001014477093121,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,7.492896838812158e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0001014476729324,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,0.0004812238330487,285.4365234375,294.1499938964844,293.1441955566406,292.3902282714844,293.3784484863281,293.1122131347656,286.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026478013955,8.960141961722456e-09,0.0010264690499752,-0.0225242655724287,0.0,0.0,0.0,-0.0092547461390495,60.0,11.040581703186035,-0.0,-7.183867012372502e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,9.633819718146695e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4047546386719,0.0,0.0,0.0001014488152577,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,7.492979057133198e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0001014487861539,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.0004812291299458,285.4409484863281,294.1499938964844,293.1478881835937,292.3794860839844,293.3751220703125,293.1204528808594,286.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264886077493,8.961437814036799e-09,0.0010264796437695,-0.0225276593118906,0.0,0.0,0.0,-0.0092553859576582,60.0,11.014154434204102,-0.0,-7.184021910688898e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,9.633979061618449e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4056396484375,0.0,0.0,0.0001014504960039,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,7.493102748412639e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,0.0001014504669001,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,0.0004812370752915,285.4420471191406,294.1499938964844,293.1485290527344,292.37652587890625,293.3742980957031,293.12237548828125,286.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265052551403,8.963416675555891e-09,0.0010264962911605,-0.0225328430533409,0.0,0.0,0.0,-0.0092563657090067,60.0,11.007264137268066,-0.0,-7.184258521419906e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,9.635943570174275e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100036621094,0.0,0.0,0.0001014711815514,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,7.494630699511617e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,0.0001014711524476,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0004813352134078,285.4476013183594,294.1499938964844,293.1499938964844,292.3597717285156,293.3702697753906,293.1300964355469,286.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267143370583,8.987866451093396e-09,0.0010267053730785,-0.0225968640297651,0.0,0.0,0.0,-0.0092684859409928,60.0,10.96963119506836,-0.0,-7.187185957491239e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,9.635943570174275e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100036621094,0.0,0.0,0.0001014711815514,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,7.494630699511617e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,0.0001014711524476,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0004813352134078,285.4476013183594,294.1499938964844,293.1499938964844,292.3597717285156,293.3702697753906,293.1300964355469,286.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267143370583,8.987866451093396e-09,0.0010267053730785,-0.0225968640297651,0.0,0.0,0.0,-0.0092684859409928,60.0,10.96963119506836,-0.0,-7.187185957491239e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,9.640021744417028e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144287109375,0.0,0.0,0.0001015141242532,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,7.49780228943564e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.0001015140951494,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.0004815389111172,285.4532165527344,294.1499938964844,293.1499938964844,292.34039306640625,293.36627197265625,293.1357116699219,286.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271485662087,9.038653381310269e-09,0.0010271396022289,-0.0227298475801944,0.0,0.0,0.0,-0.0092936633154749,60.0,10.92867660522461,-0.0,-7.193267492766608e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,9.640021744417028e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144287109375,0.0,0.0,0.0001015141242532,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,7.49780228943564e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.0001015140951494,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.0004815389111172,285.4532165527344,294.1499938964844,293.1499938964844,292.34039306640625,293.36627197265625,293.1357116699219,286.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271485662087,9.038653381310269e-09,0.0010271396022289,-0.0227298475801944,0.0,0.0,0.0,-0.0092936633154749,60.0,10.92867660522461,-0.0,-7.193267492766608e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,9.646973194321616e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4188842773437,0.0,0.0,0.0001015873276628,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,7.50320905353874e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.000101587298559,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0004818861780222,285.4588623046875,294.1499938964844,293.1499938964844,292.31903076171875,293.3623962402344,293.1397399902344,286.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278890840709,9.125244559982091e-09,0.0010278798872604,-0.0229565817862749,0.0,0.0,0.0,-0.0093365898355841,60.0,10.885729789733888,-0.0,-7.203643548336913e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,9.646973194321616e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4188842773437,0.0,0.0,0.0001015873276628,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,7.50320905353874e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.000101587298559,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0004818861780222,285.4588623046875,294.1499938964844,293.1499938964844,292.31903076171875,293.3623962402344,293.1397399902344,286.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278890840709,9.125244559982091e-09,0.0010278798872604,-0.0229565817862749,0.0,0.0,0.0,-0.0093365898355841,60.0,10.885729789733888,-0.0,-7.203643548336913e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,9.651713480707258e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.421142578125,0.0,0.0,0.000101637240732,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,7.506895781261846e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0001016372116282,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,0.000482122937683,285.4617004394531,294.1499938964844,293.1499938964844,292.30767822265625,293.3604736328125,293.1412353515625,286.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283942101523,9.184289773145338e-09,0.0010283850133419,-0.0231111869215965,0.0,0.0,0.0,-0.0093658622354269,60.0,10.863624572753906,-0.0,-7.210722685613291e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,9.656857582740486e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.42340087890625,0.0,0.0,0.0001016914102365,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,7.510896830353886e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001016913811326,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0004823798954021,285.46453857421875,294.1499938964844,293.1499938964844,292.2958984375,293.3585510253906,293.1425476074219,286.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289431083947,9.248369181591444e-09,0.0010289339115843,-0.0232789721339941,0.0,0.0,0.0,-0.0093976333737373,60.0,10.84133529663086,-0.0,-7.218409336928745e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,9.66878651524894e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4279479980469,0.0,0.0,0.0001018170296447,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,7.520175131503493e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,0.0001018170005409,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0004829757963307,285.47027587890625,294.1499938964844,293.1499938964844,292.2711486816406,293.35479736328125,293.1446838378906,286.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302127338945,9.396973865705153e-09,0.0010302033042535,-0.0236680675297975,0.0,0.0,0.0,-0.0094712963327765,60.0,10.796186447143556,-0.0,-7.23625106502368e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,9.66878651524894e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4279479980469,0.0,0.0,0.0001018170296447,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,7.520175131503493e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,0.0001018170005409,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0004829757963307,285.47027587890625,294.1499938964844,293.1499938964844,292.2711486816406,293.35479736328125,293.1446838378906,286.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302127338945,9.396973865705153e-09,0.0010302033042535,-0.0236680675297975,0.0,0.0,0.0,-0.0094712963327765,60.0,10.796186447143556,-0.0,-7.23625106502368e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,9.683224197942764e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325561523437,0.0,0.0,0.000101969068055,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,7.531404116889462e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0001019690389512,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0004836969892494,285.4760437011719,294.1499938964844,293.1499938964844,292.2449645996094,293.35107421875,293.1462707519531,286.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317506967112,9.576837101121782e-09,0.0010317411506548,-0.0241389982402324,0.0,0.0,0.0,-0.0095604620873928,60.0,10.75026512145996,-0.0,-7.257875722643804e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,9.683224197942764e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325561523437,0.0,0.0,0.000101969068055,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,7.531404116889462e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0001019690389512,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0004836969892494,285.4760437011719,294.1499938964844,293.1499938964844,292.2449645996094,293.35107421875,293.1462707519531,286.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317506967112,9.576837101121782e-09,0.0010317411506548,-0.0241389982402324,0.0,0.0,0.0,-0.0095604620873928,60.0,10.75026512145996,-0.0,-7.257875722643804e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,9.70003748079762e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4372253417969,0.0,0.0,0.0001021461212076,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,7.544481195509434e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,0.0001021460921037,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0004845368384849,285.4818725585937,294.1499938964844,293.1499938964844,292.217529296875,293.3474426269531,293.1473693847656,286.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335419792681,9.786297994196502e-09,0.0010335322003811,-0.024687398225069,0.0,0.0,0.0,-0.0096643008291721,60.0,10.703779220581056,-0.0,-7.283098568677816e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,9.70003748079762e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4372253417969,0.0,0.0,0.0001021461212076,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,7.544481195509434e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,0.0001021460921037,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0004845368384849,285.4818725585937,294.1499938964844,293.1499938964844,292.217529296875,293.3474426269531,293.1473693847656,286.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335419792681,9.786297994196502e-09,0.0010335322003811,-0.024687398225069,0.0,0.0,0.0,-0.0096643008291721,60.0,10.703779220581056,-0.0,-7.283098568677816e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,9.719017543829978e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4419250488281,0.0,0.0,0.0001023459844873,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,7.55924338591285e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,0.0001023459626594,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0004854849248658,285.4877319335937,294.1499938964844,293.1499938964844,292.1889953613281,293.3438415527344,293.1481628417969,286.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035563996993,1.0022754182159588e-08,0.0010355539852753,-0.0253064520657062,0.0,0.0,0.0,-0.0097815217450261,60.0,10.656943321228027,-0.0,-7.311625438433111e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,9.719017543829978e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4419250488281,0.0,0.0,0.0001023459844873,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,7.55924338591285e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,0.0001023459626594,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0004854849248658,285.4877319335937,294.1499938964844,293.1499938964844,292.1889953613281,293.3438415527344,293.1481628417969,286.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035563996993,1.0022754182159588e-08,0.0010355539852753,-0.0253064520657062,0.0,0.0,0.0,-0.0097815217450261,60.0,10.656943321228027,-0.0,-7.311625438433111e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.729516750667244e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442749023437,0.0,0.0,0.0001024565499392,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,7.567409193143249e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001024565208354,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0004860093758907,285.4906921386719,294.1499938964844,293.1499938964844,292.1744079589844,293.3420715332031,293.1484680175781,286.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366826318204,1.0153555329850406e-08,0.0010366725036874,-0.025648882612586,0.0,0.0,0.0,-0.0098463650792837,60.0,10.63344383239746,-0.0,-7.32742932996189e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,9.740326640894637e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466857910156,0.0,0.0,0.0001025703822961,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,7.575817289762199e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0001025703531922,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,0.000486549368361,285.4936828613281,294.1499938964844,293.1499938964844,292.1596069335937,293.34033203125,293.1487121582031,286.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378353763371,1.0288232488164796e-08,0.0010378250153735,-0.0260014533996582,0.0,0.0,0.0,-0.0099131353199481,60.0,10.609945297241213,-0.0,-7.34371994326466e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.760168904904276e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508972167969,0.0,0.0,0.0001027793259709,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,7.591249595861882e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,0.000102779296867,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0004875404993072,285.4989013671875,294.1499938964844,293.1499938964844,292.13311767578125,293.3372497558594,293.1490783691406,286.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039948198013,1.0535429417757314e-08,0.001039937720634,-0.0266485605388879,0.0,0.0,0.0,-0.0100356759503483,60.0,10.568607330322266,-0.0,-7.37366718794874e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,9.763087291503324e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.45147705078125,0.0,0.0,0.0001028100596158,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,7.593519694637507e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,0.000102810030512,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0004876863094978,285.4996337890625,294.1499938964844,293.1499938964844,292.1294860839844,293.3368530273437,293.14910888671875,286.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402591433376,1.0571792330438257e-08,0.0010402485495433,-0.0267437472939491,0.0,0.0,0.0,-0.01005370169878,60.0,10.562986373901367,-0.0,-7.378077526709603e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,9.78780080913566e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4563293457031,0.0,0.0,0.0001030703060678,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,7.612741319462657e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001030702769639,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0004889207775704,285.5056457519531,294.1499938964844,293.1499938964844,292.0988464355469,293.3334350585937,293.1493835449219,286.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428921086713,1.0879688261411502e-08,0.0010428812820464,-0.0275497008115053,0.0,0.0,0.0,-0.0102063389495015,60.0,10.516213417053224,-0.0,-7.41547481197813e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,9.78780080913566e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4563293457031,0.0,0.0,0.0001030703060678,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,7.612741319462657e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001030702769639,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0004889207775704,285.5056457519531,294.1499938964844,293.1499938964844,292.0988464355469,293.3334350585937,293.1493835449219,286.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428921086713,1.0879688261411502e-08,0.0010428812820464,-0.0275497008115053,0.0,0.0,0.0,-0.0102063389495015,60.0,10.516213417053224,-0.0,-7.41547481197813e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,9.81425546342507e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46124267578125,0.0,0.0,0.0001033488879329,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,7.633316999999806e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001033488588291,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0004902422660961,285.51171875,294.1499938964844,293.1499938964844,292.06787109375,293.330078125,293.14959716796875,286.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457106400281,1.1209280614821182e-08,0.0010456994641572,-0.0284123886376619,0.0,0.0,0.0,-0.0103697311133146,60.0,10.469840049743652,-0.0,-7.45561123949301e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,9.81425546342507e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46124267578125,0.0,0.0,0.0001033488879329,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,7.633316999999806e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001033488588291,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0004902422660961,285.51171875,294.1499938964844,293.1499938964844,292.06787109375,293.330078125,293.14959716796875,286.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457106400281,1.1209280614821182e-08,0.0010456994641572,-0.0284123886376619,0.0,0.0,0.0,-0.0103697311133146,60.0,10.469840049743652,-0.0,-7.45561123949301e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,9.842241706792264e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4661865234375,0.0,0.0,0.0001036435860441,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,7.655083754798397e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,0.0001036435642163,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0004916402394883,285.517822265625,294.1499938964844,293.1499938964844,292.0367126464844,293.3267517089844,293.14971923828125,286.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486922692507,1.1557949264329181e-08,0.0010486807441338,-0.0293249376118183,0.0,0.0,0.0,-0.0105425799265503,60.0,10.424052238464355,-0.0,-7.498189091847962e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,9.842241706792264e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4661865234375,0.0,0.0,0.0001036435860441,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,7.655083754798397e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,0.0001036435642163,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0004916402394883,285.517822265625,294.1499938964844,293.1499938964844,292.0367126464844,293.3267517089844,293.14971923828125,286.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486922692507,1.1557949264329181e-08,0.0010486807441338,-0.0293249376118183,0.0,0.0,0.0,-0.0105425799265503,60.0,10.424052238464355,-0.0,-7.498189091847962e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,9.856912220129745e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4687194824219,0.0,0.0,0.0001037980837281,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,7.66649391152896e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001037980546243,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.0004923730739392,285.5209350585937,294.1499938964844,293.1499938964844,292.0211486816406,293.3251342773437,293.1497802734375,286.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502553777769,1.1740731942211369e-08,0.0010502436198294,-0.0298032965511083,0.0,0.0,0.0,-0.0106331938877701,60.0,10.401535034179688,-0.0,-7.520558398255164e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,9.871785005088896e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4712219238281,0.0,0.0,0.0001039546914398,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,7.678061228943989e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,0.0001039546696119,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0004931159783154,285.5240173339844,294.1499938964844,293.1499938964844,292.0055847167969,293.3235168457031,293.1498107910156,286.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518407216295,1.1926026388664468e-08,0.0010518287308514,-0.0302882064133882,0.0,0.0,0.0,-0.0107250548899173,60.0,10.37919807434082,-0.0,-7.543268765175527e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,9.902093734126538e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762878417969,0.0,0.0,0.0001042738585965,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.701635331613943e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001042738367686,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,0.0004946299595758,285.5302429199219,294.1499938964844,293.1499938964844,291.9747009277344,293.3202819824219,293.1498718261719,286.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550690349191,1.2303642549227334e-08,0.001055056694895,-0.0312763527035713,0.0,0.0,0.0,-0.010912250727415,60.0,10.33497428894043,-0.0,-7.589656547679624e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,9.902093734126538e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762878417969,0.0,0.0,0.0001042738585965,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.701635331613943e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001042738367686,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,0.0004946299595758,285.5302429199219,294.1499938964844,293.1499938964844,291.9747009277344,293.3202819824219,293.1498718261719,286.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550690349191,1.2303642549227334e-08,0.001055056694895,-0.0312763527035713,0.0,0.0,0.0,-0.010912250727415,60.0,10.33497428894043,-0.0,-7.589656547679624e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,9.933600085787476e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814147949219,0.0,0.0,0.0001046056349878,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,7.726140029262751e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,0.0001046056131599,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,0.0004962037783116,285.5364990234375,294.1499938964844,293.1499938964844,291.9441833496094,293.317138671875,293.1499328613281,286.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058425870724,1.2696177442705904e-08,0.0010584131814539,-0.0323034413158893,0.0,0.0,0.0,-0.0111068459227681,60.0,10.291882514953612,-0.0,-7.63802745495923e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,9.933600085787476e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814147949219,0.0,0.0,0.0001046056349878,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,7.726140029262751e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,0.0001046056131599,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,0.0004962037783116,285.5364990234375,294.1499938964844,293.1499938964844,291.9441833496094,293.317138671875,293.1499328613281,286.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058425870724,1.2696177442705904e-08,0.0010584131814539,-0.0323034413158893,0.0,0.0,0.0,-0.0111068459227681,60.0,10.291882514953612,-0.0,-7.63802745495923e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,9.965847129933536e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866027832031,0.0,0.0,0.0001049452112056,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,7.751220982754603e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0001049451893777,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.000497814558912,285.5428466796875,294.1499938964844,293.1499938964844,291.91424560546875,293.31402587890625,293.14996337890625,286.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618616361171,1.3097947615392512e-08,0.0010618484811857,-0.0333545953035354,0.0,0.0,0.0,-0.0113060204312205,60.0,10.250045776367188,-0.0,-7.687695813274331e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,9.965847129933536e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866027832031,0.0,0.0,0.0001049452112056,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,7.751220982754603e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0001049451893777,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.000497814558912,285.5428466796875,294.1499938964844,293.1499938964844,291.91424560546875,293.31402587890625,293.14996337890625,286.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618616361171,1.3097947615392512e-08,0.0010618484811857,-0.0333545953035354,0.0,0.0,0.0,-0.0113060204312205,60.0,10.250045776367188,-0.0,-7.687695813274331e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,9.998604946304113e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4918212890625,0.0,0.0,0.000105290171632,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,7.776699203532189e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0001052901425282,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.0004994508926756,285.5492248535156,294.1499938964844,293.1499938964844,291.8851013183594,293.3109436035156,293.14996337890625,286.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653517674654,1.3506080698277856e-08,0.0010653382632881,-0.0344222784042358,0.0,0.0,0.0,-0.0115083483979105,60.0,10.209588050842283,-0.0,-7.738314877769882e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
