time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,9.998604946304113e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4918212890625,0.0,0.0,0.000105290171632,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,7.776699203532189e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0001052901425282,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.0004994508926756,285.5492248535156,294.1499938964844,293.1499938964844,291.8851013183594,293.3109436035156,293.14996337890625,286.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653517674654,1.3506080698277856e-08,0.0010653382632881,-0.0344222784042358,0.0,0.0,0.0,-0.0115083483979105,60.0,10.209588050842283,-0.0,-7.738314877769882e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,0.0001001510754576,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4944763183594,0.0,0.0,0.0001054639506037,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,7.78953472035937e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0001054639287758,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,0.0005002752877771,285.55242919921875,294.1499938964844,293.1499938964844,291.8708801269531,293.3094482421875,293.14996337890625,286.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671101044863,1.3711694890616856e-08,0.0010670963674783,-0.0349601246416568,0.0,0.0,0.0,-0.0116102797910571,60.0,10.190113067626951,-0.0,-7.76387878431706e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,0.000100316145108,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.49713134765625,0.0,0.0,0.0001056377732311,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,7.802373147569597e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,0.0001056377514032,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,0.000501099799294,285.5556640625,294.1499938964844,293.1499938964844,291.85693359375,293.3079528808594,293.1499938964844,286.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688687907531,1.391735082734158e-08,0.0010688548209145,-0.0354980528354644,0.0,0.0,0.0,-0.0117122326046228,60.0,10.170992851257324,-0.0,-7.789491007770266e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.000100632700196,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50225830078125,0.0,0.0,0.0001059711285051,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,7.826994260540232e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,0.0001059710994013,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0005026810686104,285.5618896484375,294.1499938964844,293.1499938964844,291.8309631347656,293.3051147460937,293.1499938964844,286.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722414590418,1.4311761553642556e-08,0.0010722271399572,-0.0365296155214309,0.0,0.0,0.0,-0.0119077572599053,60.0,10.135011672973633,-0.0,-7.838727356102029e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,0.0001006458915071,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5024719238281,0.0,0.0,0.0001059850183082,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,7.828020170563832e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,0.0001059849892044,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0005027469596825,285.5621337890625,294.1499938964844,293.1499938964844,291.82989501953125,293.30499267578125,293.1499938964844,286.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723819723352,1.4328195518942266e-08,0.0010723676532506,-0.0365725941956043,0.0,0.0,0.0,-0.011915904469788,60.0,10.133512496948242,-0.0,-7.840782245693846e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0001009724292089,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078430175781,0.0,0.0,0.0001063288727891,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,7.8534176282119e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001063288509612,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0005043781129643,285.56866455078125,294.1499938964844,293.1499938964844,291.8042297363281,293.30206298828125,293.1499938964844,286.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075861044228,1.4735037190405365e-08,0.0010758462594822,-0.0376365445554256,0.0,0.0,0.0,-0.0121175916865468,60.0,10.097864151000977,-0.0,-7.891739528531616e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0001009724292089,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078430175781,0.0,0.0,0.0001063288727891,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,7.8534176282119e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001063288509612,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0005043781129643,285.56866455078125,294.1499938964844,293.1499938964844,291.8042297363281,293.30206298828125,293.1499938964844,286.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075861044228,1.4735037190405365e-08,0.0010758462594822,-0.0376365445554256,0.0,0.0,0.0,-0.0121175916865468,60.0,10.097864151000977,-0.0,-7.891739528531616e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0001012926877592,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5133056640625,0.0,0.0,0.0001066661207005,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,7.878326141508296e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0001066660988726,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0005059778341092,285.57525634765625,294.1499938964844,293.1499938964844,291.78009033203125,293.2991943359375,293.1499938964844,286.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792731773108,1.5134054009990905e-08,0.0010792580433189,-0.0386799052357673,0.0,0.0,0.0,-0.0123153999447822,60.0,10.064159393310549,-0.0,-7.94187684505232e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0001012926877592,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5133056640625,0.0,0.0,0.0001066661207005,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,7.878326141508296e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0001066660988726,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0005059778341092,285.57525634765625,294.1499938964844,293.1499938964844,291.78009033203125,293.2991943359375,293.1499938964844,286.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792731773108,1.5134054009990905e-08,0.0010792580433189,-0.0386799052357673,0.0,0.0,0.0,-0.0123153999447822,60.0,10.064159393310549,-0.0,-7.94187684505232e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0001016035457723,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.518798828125,0.0,0.0,0.0001069934660336,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,7.902504148660228e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0001069934442057,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0005075306398794,285.5818786621094,294.1499938964844,293.1499938964844,291.7576599121094,293.2963562011719,293.1499938964844,286.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825851932168,1.5521363749826378e-08,0.0010825697099789,-0.0396925397217273,0.0,0.0,0.0,-0.0125074051320552,60.0,10.032493591308594,-0.0,-7.990694683712719e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0001016035457723,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.518798828125,0.0,0.0,0.0001069934660336,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,7.902504148660228e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0001069934442057,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0005075306398794,285.5818786621094,294.1499938964844,293.1499938964844,291.7576599121094,293.2963562011719,293.1499938964844,286.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825851932168,1.5521363749826378e-08,0.0010825697099789,-0.0396925397217273,0.0,0.0,0.0,-0.0125074051320552,60.0,10.032493591308594,-0.0,-7.990694683712719e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0001017527465592,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5215759277344,0.0,0.0,0.0001071505903382,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,7.914108573459089e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.0001071505612344,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0005082759307697,285.5852355957031,294.1499938964844,293.1499938964844,291.7471618652344,293.29498291015625,293.1499938964844,286.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084174728021,1.5707259493069614e-08,0.0010841590119525,-0.0401785299181938,0.0,0.0,0.0,-0.0125995613634586,60.0,10.017736434936523,-0.0,-8.014178831672325e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0001018996117636,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243530273437,0.0,0.0,0.0001073052408173,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,7.925531099317595e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0001073052189894,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0005090095219202,285.5885925292969,294.1499938964844,293.1499938964844,291.7371520996094,293.2935791015625,293.1499938964844,286.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857386514544,1.5890240234739398e-08,0.0010857227025553,-0.0406568683683872,0.0,0.0,0.0,-0.0126902675256133,60.0,10.003396034240724,-0.0,-8.037328314003389e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.000102185011201,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52996826171875,0.0,0.0,0.0001076057815225,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,7.947729318402708e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0001076057596947,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.0005104352021589,285.5953063964844,294.1499938964844,293.1499938964844,291.7187805175781,293.29083251953125,293.1499938964844,286.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887804673984,1.6245836675921055e-08,0.0010887642856687,-0.041586373001337,0.0,0.0,0.0,-0.0128665557131171,60.0,9.975844383239746,-0.0,-8.082410829501897e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.000102185011201,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52996826171875,0.0,0.0,0.0001076057815225,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,7.947729318402708e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0001076057596947,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.0005104352021589,285.5953063964844,294.1499938964844,293.1499938964844,291.7187805175781,293.29083251953125,293.1499938964844,286.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887804673984,1.6245836675921055e-08,0.0010887642856687,-0.041586373001337,0.0,0.0,0.0,-0.0128665557131171,60.0,9.975844383239746,-0.0,-8.082410829501897e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0001024485682137,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5356140136719,0.0,0.0,0.0001078833229257,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,7.968227873789147e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.0001078833010978,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0005117517430335,285.6020812988281,294.1499938964844,293.1499938964844,291.70269775390625,293.28814697265625,293.1499938964844,286.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915885213762,1.6574210448538906e-08,0.0010915719904005,-0.0424446240067482,0.0,0.0,0.0,-0.0130293443799018,60.0,9.951047897338867,-0.0,-8.124154504685066e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0001024485682137,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5356140136719,0.0,0.0,0.0001078833229257,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,7.968227873789147e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.0001078833010978,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0005117517430335,285.6020812988281,294.1499938964844,293.1499938964844,291.70269775390625,293.28814697265625,293.1499938964844,286.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915885213762,1.6574210448538906e-08,0.0010915719904005,-0.0424446240067482,0.0,0.0,0.0,-0.0130293443799018,60.0,9.951047897338867,-0.0,-8.124154504685066e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001026914324029,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,0.0001081390655599,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,7.98711771494709e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,0.000108139043732,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0005129648488946,285.60888671875,294.1499938964844,293.1499938964844,291.6891174316406,293.2855224609375,293.1499938964844,286.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941760847344,1.6876800401632863e-08,0.0010941592045128,-0.0432354062795639,0.0,0.0,0.0,-0.01317935064435,60.0,9.928848266601562,-0.0,-8.162714948412032e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001026914324029,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,0.0001081390655599,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,7.98711771494709e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,0.000108139043732,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0005129648488946,285.60888671875,294.1499938964844,293.1499938964844,291.6891174316406,293.2855224609375,293.1499938964844,286.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941760847344,1.6876800401632863e-08,0.0010941592045128,-0.0432354062795639,0.0,0.0,0.0,-0.01317935064435,60.0,9.928848266601562,-0.0,-8.162714948412032e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0001029099803417,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54705810546875,0.0,0.0,0.0001083692040992,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,8.004115079529583e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,0.0001083691822714,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.000514056533575,285.6157531738281,294.1499938964844,293.1499938964844,291.67822265625,293.28289794921875,293.1499938964844,286.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965045075863,1.714909103611717e-08,0.001096487394534,-0.0439469367265701,0.0,0.0,0.0,-0.0133143356069922,60.0,9.909466743469238,-0.0,-8.197492462613809e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0001029099803417,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54705810546875,0.0,0.0,0.0001083692040992,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,8.004115079529583e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,0.0001083691822714,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.000514056533575,285.6157531738281,294.1499938964844,293.1499938964844,291.67822265625,293.28289794921875,293.1499938964844,286.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965045075863,1.714909103611717e-08,0.001096487394534,-0.0439469367265701,0.0,0.0,0.0,-0.0133143356069922,60.0,9.909466743469238,-0.0,-8.197492462613809e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0001030059429467,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499267578125,0.0,0.0,0.0001084702598745,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,8.011579484445974e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001084702380467,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0005145359318703,285.61920166015625,294.1499938964844,293.1499938964844,291.673828125,293.2816162109375,293.1499938964844,286.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975265176966,1.72686576149772e-08,0.0010975091718137,-0.0442593544721603,0.0,0.0,0.0,-0.0133736068382859,60.0,9.90124797821045,-0.0,-8.212786895001045e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,0.0001030990606523,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528259277344,0.0,0.0,0.0001085683179553,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,8.018821972655132e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,0.0001085682961274,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0005150010692887,285.6226501464844,294.1499938964844,293.1499938964844,291.6701965332031,293.2803649902344,293.1499938964844,286.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985189583152,1.738467503287211e-08,0.0010985016124323,-0.044562492519617,0.0,0.0,0.0,-0.013431123457849,60.0,9.893376350402832,-0.0,-8.227641501434847e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0001032636064337,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.55865478515625,0.0,0.0,0.0001087415876099,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,8.03161965450272e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0001087415657821,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0005158230196684,285.62957763671875,294.1499938964844,293.1499938964844,291.6652526855469,293.27783203125,293.1499938964844,286.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002722894772,1.7589677270279935e-08,0.0011002547107636,-0.0450980998575687,0.0,0.0,0.0,-0.0135327521711587,60.0,9.87977123260498,-0.0,-8.25392163505967e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0001032636064337,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.55865478515625,0.0,0.0,0.0001087415876099,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,8.03161965450272e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0001087415657821,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0005158230196684,285.62957763671875,294.1499938964844,293.1499938964844,291.6652526855469,293.27783203125,293.1499938964844,286.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002722894772,1.7589677270279935e-08,0.0011002547107636,-0.0450980998575687,0.0,0.0,0.0,-0.0135327521711587,60.0,9.87977123260498,-0.0,-8.25392163505967e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,0.0001033937078318,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56451416015625,0.0,0.0,0.0001088785938918,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,8.041738328756765e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0001088785720639,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,0.0005164729082025,285.63653564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2753601074219,293.1499938964844,286.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016590287908,1.7751769831875208e-08,0.0011016412172466,-0.0455215722322464,0.0,0.0,0.0,-0.0136131113395094,60.0,9.869133949279783,-0.0,-8.274729879076403e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,0.0001033937078318,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56451416015625,0.0,0.0,0.0001088785938918,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,8.041738328756765e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0001088785720639,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,0.0005164729082025,285.63653564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2753601074219,293.1499938964844,286.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016590287908,1.7751769831875208e-08,0.0011016412172466,-0.0455215722322464,0.0,0.0,0.0,-0.0136131113395094,60.0,9.869133949279783,-0.0,-8.274729879076403e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0001034959423122,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704345703125,0.0,0.0,0.0001089862489607,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,8.049690222833306e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,0.0001089862271328,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0005169835640117,285.6435241699219,294.1499938964844,293.1499938964844,291.6635437011719,293.27294921875,293.1499938964844,286.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027476284652,1.7879132840903367e-08,0.001102729816921,-0.0458543002605438,0.0,0.0,0.0,-0.0136762484908103,60.0,9.861462593078612,-0.0,-8.291099362622847e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0001034959423122,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704345703125,0.0,0.0,0.0001089862489607,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,8.049690222833306e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,0.0001089862271328,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0005169835640117,285.6435241699219,294.1499938964844,293.1499938964844,291.6635437011719,293.27294921875,293.1499938964844,286.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027476284652,1.7879132840903367e-08,0.001102729816921,-0.0458543002605438,0.0,0.0,0.0,-0.0136762484908103,60.0,9.861462593078612,-0.0,-8.291099362622847e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.0001035837849485,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57635498046875,0.0,0.0,0.0001090787482098,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,8.056522347033024e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001090787263819,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.0005174223333597,285.6505432128906,294.1499938964844,293.1499938964844,291.6635437011719,293.27056884765625,293.1499938964844,286.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036833748221,1.7988565303994622e-08,0.0011036653304472,-0.0461401678621768,0.0,0.0,0.0,-0.0137304970994591,60.0,9.853841781616213,-0.0,-8.305176635303725e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.0001035837849485,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57635498046875,0.0,0.0,0.0001090787482098,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,8.056522347033024e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001090787263819,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.0005174223333597,285.6505432128906,294.1499938964844,293.1499938964844,291.6635437011719,293.27056884765625,293.1499938964844,286.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036833748221,1.7988565303994622e-08,0.0011036653304472,-0.0461401678621768,0.0,0.0,0.0,-0.0137304970994591,60.0,9.853841781616213,-0.0,-8.305176635303725e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.0001036195099004,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.579345703125,0.0,0.0,0.0001091163721866,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,8.059300307650119e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0001091163503588,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.000517600798048,285.654052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2694091796875,293.1499938964844,286.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040634708479,1.8033070148248963e-08,0.001104045426473,-0.0462564229965209,0.0,0.0,0.0,-0.0137525582686066,60.0,9.849733352661133,-0.0,-8.310905030839424e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0001036529574776,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.0,0.0,0.0001091515950975,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,8.061902190092951e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0001091515732696,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0005177679122425,285.6575927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.26824951171875,293.1499938964844,286.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044188868254,1.8074734597917093e-08,0.0011044008424505,-0.0463652610778808,0.0,0.0,0.0,-0.0137732084840536,60.0,9.845504760742188,-0.0,-8.31626962849441e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,0.000103710051917,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5883483886719,0.0,0.0,0.0001092117163352,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,8.066342707024887e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0001092116945073,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0005180530715733,285.6646423339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2659606933594,293.1499938964844,286.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050285538658,1.814585459669616e-08,0.0011050103930756,-0.0465510375797748,0.0,0.0,0.0,-0.0138084730133414,60.0,9.836535453796388,-0.0,-8.325430655986565e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,0.000103710051917,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5883483886719,0.0,0.0,0.0001092117163352,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,8.066342707024887e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0001092116945073,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0005180530715733,285.6646423339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2659606933594,293.1499938964844,286.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050285538658,1.814585459669616e-08,0.0011050103930756,-0.0465510375797748,0.0,0.0,0.0,-0.0138084730133414,60.0,9.836535453796388,-0.0,-8.325430655986565e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.000103743339423,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,0.000109246771899,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,8.068932220339775e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0001092467500711,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0005182193708606,285.6717529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.26373291015625,293.1499938964844,286.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053831549361,1.818732009439828e-08,0.0011053649941459,-0.046659342944622,0.0,0.0,0.0,-0.0138290291652083,60.0,9.826102256774902,-0.0,-8.330774647902217e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.000103743339423,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943908691406,0.0,0.0,0.000109246771899,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,8.068932220339775e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0001092467500711,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0005182193708606,285.6717529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.26373291015625,293.1499938964844,286.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053831549361,1.818732009439828e-08,0.0011053649941459,-0.046659342944622,0.0,0.0,0.0,-0.0138290291652083,60.0,9.826102256774902,-0.0,-8.330774647902217e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0001037592373904,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,0.0001092635138775,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,8.070168405538425e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,0.0001092634920496,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,0.00051829876611,285.6788635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.26153564453125,293.1499938964844,286.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055523063987,1.8207106933232363e-08,0.0011055341456085,-0.0467110276222229,0.0,0.0,0.0,-0.0138388378545641,60.0,9.814476013183594,-0.0,-8.33332478578086e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0001037592373904,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,0.0001092635138775,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,8.070168405538425e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,0.0001092634920496,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,0.00051829876611,285.6788635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.26153564453125,293.1499938964844,286.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055523063987,1.8207106933232363e-08,0.0011055341456085,-0.0467110276222229,0.0,0.0,0.0,-0.0138388378545641,60.0,9.814476013183594,-0.0,-8.33332478578086e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
