time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065580,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0001037523470586,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065368652344,0.0,0.0,0.0001092562524718,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,8.06963216746226e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0001092562379199,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0005182643653824,285.6860046386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2593688964844,293.1499938964844,286.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054787319153,1.81985022607023e-08,0.0011054605711251,-0.0466885529458522,0.0,0.0,0.0,-0.0138345723971724,60.0,9.801250457763672,-0.0,-8.33221562857034e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0001037523470586,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065368652344,0.0,0.0,0.0001092562524718,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,8.06963216746226e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0001092562379199,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0005182643653824,285.6860046386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2593688964844,293.1499938964844,286.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054787319153,1.81985022607023e-08,0.0011054605711251,-0.0466885529458522,0.0,0.0,0.0,-0.0138345723971724,60.0,9.801250457763672,-0.0,-8.33221562857034e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0001037389156408,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,0.0001092421080102,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,8.068587339948863e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0001092420861823,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0005181972519494,285.6895751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2583312988281,293.1499938964844,286.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053347261622,1.818174943934992e-08,0.001105316565372,-0.0466447956860065,0.0,0.0,0.0,-0.0138262631371617,60.0,9.793902397155762,-0.0,-8.330056289196366e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0001037212277879,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,0.0001092234888346,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,8.067212183959782e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0001092234670068,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,0.0005181089509278,285.6931457519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2572631835937,293.1499938964844,286.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051467154175,1.81597066273298e-08,0.0011051285546272,-0.0465872175991535,0.0,0.0,0.0,-0.0138153387233614,60.0,9.786239624023438,-0.0,-8.327215539338796e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,0.0001036727262544,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,0.0001091724116122,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,8.063439599936828e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.0001091723897843,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0005178666906431,285.7003173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.25518798828125,293.1499938964844,286.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046325089409,1.8099255427728167e-08,0.0011046143481507,-0.046429306268692,0.0,0.0,0.0,-0.0137853836640715,60.0,9.769943237304688,-0.0,-8.319427280412128e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,0.0001036727262544,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,0.0001091724116122,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,8.063439599936828e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.0001091723897843,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0005178666906431,285.7003173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.25518798828125,293.1499938964844,286.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046325089409,1.8099255427728167e-08,0.0011046143481507,-0.046429306268692,0.0,0.0,0.0,-0.0137853836640715,60.0,9.769943237304688,-0.0,-8.319427280412128e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.0001036005633068,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,0.0001090964142349,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,8.057826926233247e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.000109096399683,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.000517506210599,285.7074890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2531433105469,293.1499938964844,286.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038625380024,1.8009314928235653e-08,0.0011038444936275,-0.0461943671107292,0.0,0.0,0.0,-0.0137407928705215,60.0,9.751907348632812,-0.0,-8.30784685490471e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.0001036005633068,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,0.0001090964142349,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,8.057826926233247e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.000109096399683,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.000517506210599,285.7074890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2531433105469,293.1499938964844,286.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038625380024,1.8009314928235653e-08,0.0011038444936275,-0.0461943671107292,0.0,0.0,0.0,-0.0137407928705215,60.0,9.751907348632812,-0.0,-8.30784685490471e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0001035076784319,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63116455078125,0.0,0.0,0.0001089986035367,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,8.050602627918124e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0001089985889848,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0005170422373339,285.7146911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.25115966796875,293.1499938964844,286.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028714943677,1.7893558634796136e-08,0.0011028535664081,-0.0458919815719127,0.0,0.0,0.0,-0.013683401979506,60.0,9.732112884521484,-0.0,-8.292953879163178e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0001035076784319,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63116455078125,0.0,0.0,0.0001089986035367,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,8.050602627918124e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0001089985889848,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0005170422373339,285.7146911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.25115966796875,293.1499938964844,286.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028714943677,1.7893558634796136e-08,0.0011028535664081,-0.0458919815719127,0.0,0.0,0.0,-0.013683401979506,60.0,9.732112884521484,-0.0,-8.292953879163178e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0001033932057907,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373596191406,0.0,0.0,0.0001088780554709,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,8.041698310989887e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001088780336431,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0005164704052731,285.7218933105469,294.1499938964844,293.1499938964844,291.6635437011719,293.24920654296875,293.1499938964844,286.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016515782102,1.7750897640667063e-08,0.0011016338830813,-0.0455192923545837,0.0,0.0,0.0,-0.0136126792058348,60.0,9.710545539855955,-0.0,-8.274618323866889e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0001033932057907,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373596191406,0.0,0.0,0.0001088780554709,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,8.041698310989887e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001088780336431,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0005164704052731,285.7218933105469,294.1499938964844,293.1499938964844,291.6635437011719,293.24920654296875,293.1499938964844,286.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016515782102,1.7750897640667063e-08,0.0011016338830813,-0.0455192923545837,0.0,0.0,0.0,-0.0136126792058348,60.0,9.710545539855955,-0.0,-8.274618323866889e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001033327571349,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,0.0001088144053937,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,8.036996587179601e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0001088143835659,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0005161684239283,285.7254943847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2482604980469,293.1499938964844,286.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010069865733,1.7675569452535456e-08,0.0011009892914444,-0.0453225001692771,0.0,0.0,0.0,-0.0135753341019153,60.0,9.69933032989502,-0.0,-8.264944284519515e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,0.0001032708169077,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435852050781,0.0,0.0,0.0001087491764337,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,8.03217917564325e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0001087491618818,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,0.0005158590502105,285.7290954589844,294.1499938964844,293.1499938964844,291.6635437011719,293.247314453125,293.1499938964844,286.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003466788679,1.7598381418792997e-08,0.0011003291001543,-0.0451208427548408,0.0,0.0,0.0,-0.0135370669886469,60.0,9.68796157836914,-0.0,-8.255037897697548e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,0.000103142541775,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,0.0001086140910047,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,8.022202382562682e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0001086140764527,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0005152182420715,285.7362976074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2454528808594,293.1499938964844,286.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989804286509,1.7438525290458532e-08,0.0010989629663527,-0.0447031892836093,0.0,0.0,0.0,-0.0134578235447406,60.0,9.664864540100098,-0.0,-8.234540160856343e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,0.000103142541775,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,0.0001086140910047,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,8.022202382562682e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0001086140764527,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0005152182420715,285.7362976074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2454528808594,293.1499938964844,286.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989804286509,1.7438525290458532e-08,0.0010989629663527,-0.0447031892836093,0.0,0.0,0.0,-0.0134578235447406,60.0,9.664864540100098,-0.0,-8.234540160856343e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0001029979393933,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,0.0001084618197637,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,8.010955207282677e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,0.0001084618052118,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0005144959432072,285.7434997558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2436218261719,293.1499938964844,286.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974396718665,1.725833342902661e-08,0.0010974224423989,-0.0442323833703994,0.0,0.0,0.0,-0.013368496671319,60.0,9.640542030334473,-0.0,-8.211465996055267e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0001029979393933,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,0.0001084618197637,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,8.010955207282677e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,0.0001084618052118,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0005144959432072,285.7434997558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2436218261719,293.1499938964844,286.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974396718665,1.725833342902661e-08,0.0010974224423989,-0.0442323833703994,0.0,0.0,0.0,-0.013368496671319,60.0,9.640542030334473,-0.0,-8.211465996055267e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0001028409533319,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,0.0001082965027308,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,7.998745422810316e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,0.0001082964881788,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0005137117695994,285.750732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2418212890625,293.1499938964844,286.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957673657685,1.7062703250303457e-08,0.0010957502527162,-0.0437211990356445,0.0,0.0,0.0,-0.0132715171203017,60.0,9.615523338317873,-0.0,-8.186450628500097e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0001028409533319,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,0.0001082965027308,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,7.998745422810316e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,0.0001082964881788,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0005137117695994,285.750732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2418212890625,293.1499938964844,286.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957673657685,1.7062703250303457e-08,0.0010957502527162,-0.0437211990356445,0.0,0.0,0.0,-0.0132715171203017,60.0,9.615523338317873,-0.0,-8.186450628500097e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,0.0001026638274197,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686096191406,0.0,0.0,0.0001081099835573,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,7.98496839706786e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0001081099690054,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,0.0005128270131535,285.7579345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.24005126953125,293.1499938964844,286.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938796913251,1.6841985583937458e-08,0.0010938629275187,-0.0431444272398948,0.0,0.0,0.0,-0.0131620978936553,60.0,9.588905334472656,-0.0,-8.158273345770797e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,0.0001026638274197,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686096191406,0.0,0.0,0.0001081099835573,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,7.98496839706786e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0001081099690054,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,0.0005128270131535,285.7579345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.24005126953125,293.1499938964844,286.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938796913251,1.6841985583937458e-08,0.0010938629275187,-0.0431444272398948,0.0,0.0,0.0,-0.0131620978936553,60.0,9.588905334472656,-0.0,-8.158273345770797e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,0.000102569712908,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,0.0001080108777387,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,7.977648783707991e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001080108631867,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,0.0005123568698763,285.7615661621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2391662597656,293.1499938964844,286.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928770061582,1.6724712281757093e-08,0.0010928602423518,-0.0428379513323307,0.0,0.0,0.0,-0.0131039610132575,60.0,9.575106620788574,-0.0,-8.14332210552493e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0001024721641442,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748962402344,0.0,0.0,0.0001079081557691,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,7.970061415107921e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,0.0001079081339412,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0005118696135468,285.7651672363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2383117675781,293.1499938964844,286.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918375337496,1.6603154406880094e-08,0.0010918208863586,-0.0425202697515487,0.0,0.0,0.0,-0.0130437007173895,60.0,9.56100082397461,-0.0,-8.127838668769982e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001022696160362,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,0.0001076948610716,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,7.954307511681691e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.0001076948392437,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0005108578479848,285.7723693847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2366027832031,293.1499938964844,286.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896793100982,1.635075896899707e-08,0.0010896628955379,-0.0418606102466583,0.0,0.0,0.0,-0.0129185784608125,60.0,9.532038688659668,-0.0,-8.095737058511079e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001022696160362,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,0.0001076948610716,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,7.954307511681691e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.0001076948392437,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0005108578479848,285.7723693847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2366027832031,293.1499938964844,286.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896793100982,1.635075896899707e-08,0.0010896628955379,-0.0418606102466583,0.0,0.0,0.0,-0.0129185784608125,60.0,9.532038688659668,-0.0,-8.095737058511079e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0001020622148644,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,0.0001074764586519,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,7.938176713651046e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0001074764441,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0005098218098282,285.77960205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2349548339844,293.1499938964844,286.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874692816287,1.6092323917860085e-08,0.0010874532163143,-0.0411851145327091,0.0,0.0,0.0,-0.0127904620021581,60.0,9.502391815185549,-0.0,-8.062932721486504e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0001020622148644,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,0.0001074764586519,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,7.938176713651046e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0001074764441,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0005098218098282,285.77960205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2349548339844,293.1499938964844,286.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874692816287,1.6092323917860085e-08,0.0010874532163143,-0.0411851145327091,0.0,0.0,0.0,-0.0127904620021581,60.0,9.502391815185549,-0.0,-8.062932721486504e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001018557159113,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,0.0001072590021067,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,7.922115764813498e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.0001072589875548,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0005087903118692,285.78680419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2333374023437,293.1499938964844,286.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852689156308,1.5835007971531926e-08,0.0010852530831471,-0.0405124872922897,0.0,0.0,0.0,-0.0126629006117582,60.0,9.472485542297363,-0.0,-8.030337284026245e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001018557159113,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,0.0001072590021067,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,7.922115764813498e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.0001072589875548,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0005087903118692,285.78680419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2333374023437,293.1499938964844,286.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852689156308,1.5835007971531926e-08,0.0010852530831471,-0.0405124872922897,0.0,0.0,0.0,-0.0126629006117582,60.0,9.472485542297363,-0.0,-8.030337284026245e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0001016574315144,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,0.000107050203951,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,7.906693645054474e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,0.0001070501821232,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0005077998503111,285.79400634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2317199707031,293.1499938964844,286.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083156093955,1.5587929169669223e-08,0.0010831404943019,-0.03986656665802,0.0,0.0,0.0,-0.0125404130667448,60.0,9.442858695983888,-0.0,-7.999099693734024e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0001016574315144,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,0.000107050203951,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,7.906693645054474e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,0.0001070501821232,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0005077998503111,285.79400634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2317199707031,293.1499938964844,286.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083156093955,1.5587929169669223e-08,0.0010831404943019,-0.03986656665802,0.0,0.0,0.0,-0.0125404130667448,60.0,9.442858695983888,-0.0,-7.999099693734024e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0001015626185107,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.0,0.0,0.0001069503559847,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,7.899318734416738e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0001069503414328,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0005073262145742,285.797607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.23095703125,293.1499938964844,286.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821457253769,1.5469780123567034e-08,0.0010821302421391,-0.0395576804876327,0.0,0.0,0.0,-0.0124818421900272,60.0,9.428306579589844,-0.0,-7.984183980624948e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0001014716181089,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,0.0001068545243469,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,7.89224068284966e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,0.000106854509795,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0005068716709502,285.8012084960937,294.1499938964844,293.1499938964844,291.6635437011719,293.23016357421875,293.1499938964844,286.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081175985746,1.5356386384723922e-08,0.0010811606189236,-0.0392612144351005,0.0,0.0,0.0,-0.0124256275594234,60.0,9.413979530334473,-0.0,-7.96988217643957e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0001013034489005,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,0.0001066774420905,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,7.879161421442404e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.0001066774202627,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0005060316179879,285.80841064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2286376953125,293.1499938964844,286.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793840046972,1.5146836673807232e-08,0.0010793688707053,-0.0387133322656154,0.0,0.0,0.0,-0.0123217450454831,60.0,9.386234283447266,-0.0,-7.943485513806081e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0001013034489005,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,0.0001066774420905,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,7.879161421442404e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.0001066774202627,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0005060316179879,285.80841064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2286376953125,293.1499938964844,286.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793840046972,1.5146836673807232e-08,0.0010793688707053,-0.0387133322656154,0.0,0.0,0.0,-0.0123217450454831,60.0,9.386234283447266,-0.0,-7.943485513806081e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,0.0001011543499771,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,0.0001065204342012,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,7.867564272601157e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0001065204196493,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,0.0005052868509665,285.81561279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2271423339844,293.1499938964844,286.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777950519695,1.4961047511974357e-08,0.0010777801508083,-0.0382275395095348,0.0,0.0,0.0,-0.0122296409681439,60.0,9.359906196594238,-0.0,-7.920118605397874e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,0.0001011543499771,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,0.0001065204342012,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,7.867564272601157e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0001065204196493,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,0.0005052868509665,285.81561279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2271423339844,293.1499938964844,286.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777950519695,1.4961047511974357e-08,0.0010777801508083,-0.0382275395095348,0.0,0.0,0.0,-0.0122296409681439,60.0,9.359906196594238,-0.0,-7.920118605397874e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0001010286578093,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,0.0001063880699803,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,7.85778829595074e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001063880554283,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0005046590231359,285.82281494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2257080078125,293.1499938964844,286.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764556936919,1.4804422576730758e-08,0.001076440908946,-0.0378179848194122,0.0,0.0,0.0,-0.0121519956737756,60.0,9.335256576538086,-0.0,-7.90044651921562e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
