time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067920,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0001010286578093,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,0.0001063880699803,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,7.85778829595074e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001063880554283,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0005046590231359,285.82281494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2257080078125,293.1499938964844,286.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764556936919,1.4804422576730758e-08,0.001076440908946,-0.0378179848194122,0.0,0.0,0.0,-0.0121519956737756,60.0,9.335256576538086,-0.0,-7.90044651921562e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,0.00010092760931,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,0.0001062816591002,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,7.849929534131661e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001062816445482,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0005041542463004,285.8300170898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2242736816406,293.1499938964844,286.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753789683803,1.4678504633991452e-08,0.0010753641836345,-0.0374887101352214,0.0,0.0,0.0,-0.0120895728468894,60.0,9.31253719329834,-0.0,-7.884649022571466e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,0.00010092760931,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,0.0001062816591002,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,7.849929534131661e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001062816445482,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0005041542463004,285.8300170898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2242736816406,293.1499938964844,286.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753789683803,1.4678504633991452e-08,0.0010753641836345,-0.0374887101352214,0.0,0.0,0.0,-0.0120895728468894,60.0,9.31253719329834,-0.0,-7.884649022571466e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0001008921026368,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,0.000106244267954,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,7.847166853025556e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001062442534021,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0005039768875576,285.8336181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2235717773437,293.1499938964844,286.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750006185844,1.4634251144229893e-08,0.0010749860666692,-0.0373729839920997,0.0,0.0,0.0,-0.0120676355436444,60.0,9.302332878112791,-0.0,-7.879100394347915e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0001008588078548,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,0.0001062092051142,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,7.844577339710668e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001062091905623,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,0.0005038105300627,285.83721923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2228698730469,293.1499938964844,286.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746471816673,1.45927598893536e-08,0.0010746325133368,-0.0372644811868667,0.0,0.0,0.0,-0.0120470728725194,60.0,9.292356491088867,-0.0,-7.873899932064887e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.0001008123581414,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,0.0001061602961272,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,7.840964826755226e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,0.0001061602815752,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.000503578572534,285.8444519042969,294.1499938964844,293.1499938964844,291.6635437011719,293.22149658203125,293.1499938964844,286.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741502046585,1.4534875525384905e-08,0.0010741356527432,-0.037113107740879,0.0,0.0,0.0,-0.0120183676481246,60.0,9.273897171020508,-0.0,-7.86664813290372e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.0001008123581414,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,0.0001061602961272,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,7.840964826755226e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,0.0001061602815752,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.000503578572534,285.8444519042969,294.1499938964844,293.1499938964844,291.6635437011719,293.22149658203125,293.1499938964844,286.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741502046585,1.4534875525384905e-08,0.0010741356527432,-0.037113107740879,0.0,0.0,0.0,-0.0120183676481246,60.0,9.273897171020508,-0.0,-7.86664813290372e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0001008005856419,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,0.0001061478978954,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,7.840049511287361e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0001061478833435,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0005035197245888,285.8516540527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2201538085937,293.1499938964844,286.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740249417722,1.4520191271572004e-08,0.0010740103898569,-0.0370747074484825,0.0,0.0,0.0,-0.012011089362204,60.0,9.258180618286133,-0.0,-7.864809248303575e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0001008005856419,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,0.0001061478978954,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,7.840049511287361e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0001061478833435,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0005035197245888,285.8516540527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2201538085937,293.1499938964844,286.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740249417722,1.4520191271572004e-08,0.0010740103898569,-0.0370747074484825,0.0,0.0,0.0,-0.012011089362204,60.0,9.258180618286133,-0.0,-7.864809248303575e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0001008087128866,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,0.0001061564544215,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,7.840681792004034e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0001061564398696,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0005035603535361,285.85888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2188415527344,293.1499938964844,286.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741108562797,1.4530307623772389e-08,0.0010740963043645,-0.0371011607348918,0.0,0.0,0.0,-0.0120161017403006,60.0,9.244147300720217,-0.0,-7.866076146001434e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0001008087128866,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,0.0001061564544215,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,7.840681792004034e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0001061564398696,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,0.0005035603535361,285.85888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2188415527344,293.1499938964844,286.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741108562797,1.4530307623772389e-08,0.0010740963043645,-0.0371011607348918,0.0,0.0,0.0,-0.0120161017403006,60.0,9.244147300720217,-0.0,-7.866076146001434e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0001008502949844,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,0.0001062002411345,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,7.843915227567777e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.0001062002265825,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0005037680384702,285.8661499023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2175598144531,293.1499938964844,286.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745542822405,1.4582103524674041e-08,0.0010745397303253,-0.0372366160154342,0.0,0.0,0.0,-0.0120417820289731,60.0,9.233284950256348,-0.0,-7.872564822264394e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0001008502949844,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,0.0001062002411345,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,7.843915227567777e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.0001062002265825,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0005037680384702,285.8661499023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2175598144531,293.1499938964844,286.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745542822405,1.4582103524674041e-08,0.0010745397303253,-0.0372366160154342,0.0,0.0,0.0,-0.0120417820289731,60.0,9.233284950256348,-0.0,-7.872564822264394e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001008670442388,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,0.0001062178780557,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,7.845217623980716e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0001062178635038,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.000503851682879,285.8697509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2169189453125,293.1499938964844,286.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747343767434,1.4602966835752797e-08,0.0010747198248282,-0.0372911728918552,0.0,0.0,0.0,-0.0120521327480673,60.0,9.22761344909668,-0.0,-7.875178908989255e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,0.0001008998442557,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,0.0001062524243025,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,7.84776930231601e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0001062524097505,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,0.0005040155374445,285.8733825683594,294.1499938964844,293.1499938964844,291.6635437011719,293.21630859375,293.1499938964844,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750826913863,1.4643832813021618e-08,0.0010750680230557,-0.0373980402946472,0.0,0.0,0.0,-0.0120723862200975,60.0,9.223224639892578,-0.0,-7.88030121157135e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001009653424262,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,0.0001063213858287,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,7.8528632002417e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0001063213785528,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0005043427227064,285.8806457519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2150573730469,293.1499938964844,286.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757792042568,1.4725423547190532e-08,0.0010757645359262,-0.0376114025712013,0.0,0.0,0.0,-0.0121128279715776,60.0,9.214420318603516,-0.0,-7.890533026966295e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001009653424262,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,0.0001063213858287,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,7.8528632002417e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0001063213785528,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0005043427227064,285.8806457519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2150573730469,293.1499938964844,286.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757792042568,1.4725423547190532e-08,0.0010757645359262,-0.0376114025712013,0.0,0.0,0.0,-0.0121128279715776,60.0,9.214420318603516,-0.0,-7.890533026966295e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.000101053774415,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.0,0.0,0.0001064145108102,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,7.859741162974387e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.0001064145035343,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.0005047844606451,285.887939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2138366699219,293.1499938964844,286.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767219355329,1.4835600303797492e-08,0.0010767070343717,-0.0378995090723037,0.0,0.0,0.0,-0.0121674491092562,60.0,9.207822799682615,-0.0,-7.904360188604188e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.000101053774415,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.0,0.0,0.0001064145108102,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,7.859741162974387e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.0001064145035343,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.0005047844606451,285.887939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2138366699219,293.1499938964844,286.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767219355329,1.4835600303797492e-08,0.0010767070343717,-0.0378995090723037,0.0,0.0,0.0,-0.0121674491092562,60.0,9.207822799682615,-0.0,-7.904360188604188e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0001011463318718,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,0.0001065119795384,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,7.86693999543786e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001065119649865,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0005052468040958,285.8952331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.212646484375,293.1499938964844,286.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777072748169,1.4950911619848742e-08,0.0010776923736557,-0.0382010377943515,0.0,0.0,0.0,-0.0122246108949184,60.0,9.20166301727295,-0.0,-7.918844602272659e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0001011463318718,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,0.0001065119795384,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,7.86693999543786e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001065119649865,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0005052468040958,285.8952331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.212646484375,293.1499938964844,286.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777072748169,1.4950911619848742e-08,0.0010776923736557,-0.0382010377943515,0.0,0.0,0.0,-0.0122246108949184,60.0,9.20166301727295,-0.0,-7.918844602272659e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0001012653083307,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,0.0001066372715285,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,7.87619428592734e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0001066372569766,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0005058411043137,285.9025573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2115173339844,293.1499938964844,286.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789753869175,1.509914682173985e-08,0.001078960369341,-0.038588635623455,0.0,0.0,0.0,-0.0122980996966362,60.0,9.198198318481444,-0.0,-7.937484269859851e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0001012653083307,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,0.0001066372715285,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,7.87619428592734e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0001066372569766,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0005058411043137,285.9025573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2115173339844,293.1499938964844,286.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789753869175,1.509914682173985e-08,0.001078960369341,-0.038588635623455,0.0,0.0,0.0,-0.0122980996966362,60.0,9.198198318481444,-0.0,-7.937484269859851e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,0.0001013124783639,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0001066869444912,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,7.879862823756412e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0001066869299393,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,0.0005060767871327,285.9061889648437,294.1499938964844,293.1499938964844,291.6635437011719,293.2109375,293.1499938964844,286.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794795816764,1.5157919364128247e-08,0.0010794644476845,-0.0387423075735569,0.0,0.0,0.0,-0.0123272435739636,60.0,9.195691108703612,-0.0,-7.944880309196378e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.0001013774017337,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,0.000106755302113,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,7.884912338340655e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.000106755294837,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.0005064010620117,285.90985107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2103576660156,293.1499938964844,286.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801692260429,1.523879866738298e-08,0.0010801539756357,-0.0389537774026393,0.0,0.0,0.0,-0.0123673286288976,60.0,9.194272994995115,-0.0,-7.955064518228029e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.00010150027083,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,0.0001068846977432,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,7.894469308666885e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,0.0001068846831913,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.0005070148035883,285.91717529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.209228515625,293.1499938964844,286.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814783163368,1.5391888652516172e-08,0.001081462833099,-0.0393540374934673,0.0,0.0,0.0,-0.0124432211741805,60.0,9.19078254699707,-0.0,-7.974358595674857e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.00010150027083,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,0.0001068846977432,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,7.894469308666885e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,0.0001068846831913,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.0005070148035883,285.91717529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.209228515625,293.1499938964844,286.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814783163368,1.5391888652516172e-08,0.001081462833099,-0.0393540374934673,0.0,0.0,0.0,-0.0124432211741805,60.0,9.19078254699707,-0.0,-7.974358595674857e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0001016399764921,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,0.0001070318103302,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,7.905334496172145e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,0.0001070318030542,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.000507712655235,285.9245300292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2080993652344,293.1499938964844,286.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829673847183,1.5565948530138485e-08,0.0010829517850652,-0.0398091003298759,0.0,0.0,0.0,-0.0125295119360089,60.0,9.188788414001465,-0.0,-7.99632360326541e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0001016399764921,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,0.0001070318103302,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,7.905334496172145e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,0.0001070318030542,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.000507712655235,285.9245300292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2080993652344,293.1499938964844,286.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829673847183,1.5565948530138485e-08,0.0010829517850652,-0.0398091003298759,0.0,0.0,0.0,-0.0125295119360089,60.0,9.188788414001465,-0.0,-7.99632360326541e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0001017796312225,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,0.0001071788719855,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,7.91619677329436e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,0.0001071788647095,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0005084102740511,285.931884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2070007324219,293.1499938964844,286.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844548232853,1.5739944458914582e-08,0.0010844391072168,-0.0402639731764793,0.0,0.0,0.0,-0.0126157663762569,60.0,9.187244415283203,-0.0,-8.018311348223507e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0001017796312225,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,0.0001071788719855,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,7.91619677329436e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,0.0001071788647095,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0005084102740511,285.931884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2070007324219,293.1499938964844,286.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844548232853,1.5739944458914582e-08,0.0010844391072168,-0.0402639731764793,0.0,0.0,0.0,-0.0126157663762569,60.0,9.187244415283203,-0.0,-8.018311348223507e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0001019341361825,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,0.0001073415769496,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,7.928213744889945e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0001073415623977,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0005091820494271,285.93927001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2059631347656,293.1499938964844,286.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861010523512,1.5932448249600384e-08,0.0010860851034522,-0.040767204016447,0.0,0.0,0.0,-0.0127111999318003,60.0,9.187177658081056,-0.0,-8.042673016461779e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0001019341361825,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,0.0001073415769496,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,7.928213744889945e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0001073415623977,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0005091820494271,285.93927001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2059631347656,293.1499938964844,286.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861010523512,1.5932448249600384e-08,0.0010860851034522,-0.040767204016447,0.0,0.0,0.0,-0.0127111999318003,60.0,9.187177658081056,-0.0,-8.042673016461779e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.000102005804365,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.000107417050458,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,7.933787856018171e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.0001074170359061,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0005095400847494,285.9429626464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2054138183594,293.1499938964844,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868662502616,1.6021745707917034e-08,0.0010868503013625,-0.041000623255968,0.0,0.0,0.0,-0.0127554759383201,60.0,9.186821937561035,-0.0,-8.053985567357813e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,0.0001020848576445,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,0.000107500294689,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,7.939936767797917e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,0.0001075002801371,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,0.000509934965521,285.9466552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.20489501953125,293.1499938964844,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877073509618,1.612023936559126e-08,0.0010876911692321,-0.0412580780684948,0.0,0.0,0.0,-0.012804296799004,60.0,9.186999320983888,-0.0,-8.066473355938798e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0001022411670419,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,0.0001076648986781,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,7.952094165375456e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0001076648841262,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0005107157630845,285.9540710449219,294.1499938964844,293.1499938964844,291.6635437011719,293.203857421875,293.1499938964844,286.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893723228946,1.6314992024035746e-08,0.0010893560247495,-0.0417671240866184,0.0,0.0,0.0,-0.012900841422379,60.0,9.187110900878906,-0.0,-8.091193137715892e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0001022411670419,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,0.0001076648986781,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,7.952094165375456e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0001076648841262,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0005107157630845,285.9540710449219,294.1499938964844,293.1499938964844,291.6635437011719,293.203857421875,293.1499938964844,286.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893723228946,1.6314992024035746e-08,0.0010893560247495,-0.0417671240866184,0.0,0.0,0.0,-0.012900841422379,60.0,9.187110900878906,-0.0,-8.091193137715892e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001024016164592,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,0.0001078338536899,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,7.964573160279542e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0001078338464139,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0005115172243677,285.9615173339844,294.1499938964844,293.1499938964844,291.6635437011719,293.202880859375,293.1499938964844,286.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910817654803,1.6514897893671332e-08,0.0010910652345046,-0.0422896109521389,0.0,0.0,0.0,-0.0129999425262212,60.0,9.187914848327637,-0.0,-8.116606409203089e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001024016164592,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,0.0001078338536899,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,7.964573160279542e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0001078338464139,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0005115172243677,285.9615173339844,294.1499938964844,293.1499938964844,291.6635437011719,293.202880859375,293.1499938964844,286.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910817654803,1.6514897893671332e-08,0.0010910652345046,-0.0422896109521389,0.0,0.0,0.0,-0.0129999425262212,60.0,9.187914848327637,-0.0,-8.116606409203089e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
