time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070260,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.000102566780697,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.0001080077854567,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,7.977419591043144e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0001080077709048,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.0005123422597534,285.96893310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2018737792969,293.1499938964844,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928423143923,1.672068705715901e-08,0.0010928256670013,-0.0428274311125278,0.0,0.0,0.0,-0.0131019642576575,60.0,9.188780784606934,-0.0,-8.142809093669713e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.000102566780697,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.0001080077854567,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,7.977419591043144e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0001080077709048,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.0005123422597534,285.96893310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2018737792969,293.1499938964844,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928423143923,1.672068705715901e-08,0.0010928256670013,-0.0428274311125278,0.0,0.0,0.0,-0.0131019642576575,60.0,9.188780784606934,-0.0,-8.142809093669713e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0001027054604492,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,0.0001081538212019,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,7.98820547061041e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,0.00010815380665,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.000513034989126,285.9764099121094,294.1499938964844,293.1499938964844,291.6635437011719,293.200927734375,293.1499938964844,286.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094319159165,1.6893473286927474e-08,0.001094302162528,-0.0432789735496044,0.0,0.0,0.0,-0.0131876179948449,60.0,9.188485145568848,-0.0,-8.164842313362899e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0001027054604492,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,0.0001081538212019,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,7.98820547061041e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,0.00010815380665,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.000513034989126,285.9764099121094,294.1499938964844,293.1499938964844,291.6635437011719,293.200927734375,293.1499938964844,286.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094319159165,1.6893473286927474e-08,0.001094302162528,-0.0432789735496044,0.0,0.0,0.0,-0.0131876179948449,60.0,9.188485145568848,-0.0,-8.164842313362899e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0001027970938594,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,0.0001082503076759,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,7.995332271093503e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,0.0001082503003999,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0005134927341714,285.9801330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.200439453125,293.1499938964844,286.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953024029731,1.7007646846423086e-08,0.0010952854063361,-0.0435773208737373,0.0,0.0,0.0,-0.0132442526519298,60.0,9.189464569091797,-0.0,-8.179416965958809e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,0.0001028708866215,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,0.0001083280149032,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,8.00107154645957e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,0.0001083280076272,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,0.0005138613050803,285.9838562011719,294.1499938964844,293.1499938964844,291.6635437011719,293.199951171875,293.1499938964844,286.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960808722302,1.7099580418289406e-08,0.0010960637591779,-0.0438175611197948,0.0,0.0,0.0,-0.0132897896692156,60.0,9.189608573913574,-0.0,-8.191163658466395e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0001030121566145,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0001084767864085,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,8.01205969764851e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0001084767718566,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0005145670147612,285.9913330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1990051269531,293.1499938964844,286.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975875193253,1.7275599617505577e-08,0.0010975702898576,-0.0442774966359138,0.0,0.0,0.0,-0.0133770573884248,60.0,9.189496994018556,-0.0,-8.213675783963481e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0001030121566145,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0001084767864085,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,8.01205969764851e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0001084767718566,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0005145670147612,285.9913330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1990051269531,293.1499938964844,286.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975875193253,1.7275599617505577e-08,0.0010975702898576,-0.0442774966359138,0.0,0.0,0.0,-0.0133770573884248,60.0,9.189496994018556,-0.0,-8.213675783963481e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,0.0001031354549922,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,0.0001086066185962,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,8.021649409784004e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,0.0001086066113202,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0005151829100213,285.9988098144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1980895996094,293.1499938964844,286.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989004513248,1.742921895697691e-08,0.0010988829890266,-0.0446788743138313,0.0,0.0,0.0,-0.0134532088413834,60.0,9.188277244567873,-0.0,-8.233347870145735e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,0.0001031354549922,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,0.0001086066185962,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,8.021649409784004e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,0.0001086066113202,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0005151829100213,285.9988098144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1980895996094,293.1499938964844,286.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989004513248,1.742921895697691e-08,0.0010988829890266,-0.0446788743138313,0.0,0.0,0.0,-0.0134532088413834,60.0,9.188277244567873,-0.0,-8.233347870145735e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,0.0001032477157423,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905029296875,0.0,0.0,0.0001087248383555,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,8.030380558921024e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0001087248238036,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.0005157436826266,286.0062866210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1971740722656,293.1499938964844,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000994127243,1.7569091070868126e-08,0.0011000818340107,-0.0450443178415298,0.0,0.0,0.0,-0.0135225635021924,60.0,9.186227798461914,-0.0,-8.251279837168114e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,0.0001032477157423,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905029296875,0.0,0.0,0.0001087248383555,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,8.030380558921024e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0001087248238036,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.0005157436826266,286.0062866210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1971740722656,293.1499938964844,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000994127243,1.7569091070868126e-08,0.0011000818340107,-0.0450443178415298,0.0,0.0,0.0,-0.0135225635021924,60.0,9.186227798461914,-0.0,-8.251279837168114e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0001033373046084,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,0.0001088191784219,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,8.037348743528128e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.000108819171146,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0005161911831237,286.0137634277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1962585449219,293.1499938964844,286.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010544840246,1.7680712005585523e-08,0.0011010367888957,-0.0453359298408031,0.0,0.0,0.0,-0.013577900826931,60.0,9.182519912719728,-0.0,-8.265604378721036e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0001033373046084,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,0.0001088191784219,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,8.037348743528128e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.000108819171146,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0005161911831237,286.0137634277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1962585449219,293.1499938964844,286.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010544840246,1.7680712005585523e-08,0.0011010367888957,-0.0453359298408031,0.0,0.0,0.0,-0.013577900826931,60.0,9.182519912719728,-0.0,-8.265604378721036e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,0.0001033948356052,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,0.000108879765321,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,8.04182345746085e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,0.0001088797507691,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,0.0005164785543456,286.0175170898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1958312988281,293.1499938964844,286.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016704374924,1.7752396885839516e-08,0.0011016527423635,-0.0455232039093971,0.0,0.0,0.0,-0.0136134522035717,60.0,9.181426048278809,-0.0,-8.274810170405544e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,0.0001034313027048,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,0.0001089181605493,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,8.044659625738859e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,0.0001089181459974,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,0.0005166606861166,286.0212707519531,294.1499938964844,293.1499938964844,291.6635437011719,293.19537353515625,293.1499938964844,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020518140867,1.7797814777509302e-08,0.0011020340025424,-0.045641865581274,0.0,0.0,0.0,-0.0136359324678778,60.0,9.179216384887695,-0.0,-8.280645857894342e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0001034976885421,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.000108988075226,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,8.049823372857645e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,0.0001089880606741,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0005169923533685,286.0287475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.19451904296875,293.1499938964844,286.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027622967958,1.7880532610092814e-08,0.0011027443688362,-0.0458579547703266,0.0,0.0,0.0,-0.0136769553646445,60.0,9.174256324768066,-0.0,-8.291279129934993e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0001034976885421,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.000108988075226,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,8.049823372857645e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,0.0001089880606741,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0005169923533685,286.0287475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.19451904296875,293.1499938964844,286.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027622967958,1.7880532610092814e-08,0.0011027443688362,-0.0458579547703266,0.0,0.0,0.0,-0.0136769553646445,60.0,9.174256324768066,-0.0,-8.291279129934993e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0001035160530591,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,0.0001090074074454,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,8.05125164333731e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0001090074001695,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0005170840886421,286.0362548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1936950683594,293.1499938964844,286.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029554298147,1.7903403204400092e-08,0.0011029375018551,-0.045917697250843,0.0,0.0,0.0,-0.0136882802471518,60.0,9.165461540222168,-0.0,-8.294220066318304e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0001035160530591,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,0.0001090074074454,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,8.05125164333731e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0001090074001695,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0005170840886421,286.0362548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1936950683594,293.1499938964844,286.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029554298147,1.7903403204400092e-08,0.0011029375018551,-0.045917697250843,0.0,0.0,0.0,-0.0136882802471518,60.0,9.165461540222168,-0.0,-8.294220066318304e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0001035313835018,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,0.0001090235527954,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,8.052443445194513e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0001090235382434,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0005171606317162,286.04376220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.19287109375,293.1499938964844,286.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031262110918,1.7922499040423645e-08,0.0011031082831323,-0.0459675751626491,0.0,0.0,0.0,-0.0136977853253483,60.0,9.155993461608888,-0.0,-8.296674991470354e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0001035313835018,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,0.0001090235527954,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,8.052443445194513e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0001090235382434,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0005171606317162,286.04376220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.19287109375,293.1499938964844,286.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031262110918,1.7922499040423645e-08,0.0011031082831323,-0.0459675751626491,0.0,0.0,0.0,-0.0136977853253483,60.0,9.155993461608888,-0.0,-8.296674991470354e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,0.0001035272725857,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0001090192236006,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,8.05212403065525e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,0.0001090192090487,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,0.0005171401426196,286.0512390136719,294.1499938964844,293.1499938964844,291.6635437011719,293.19207763671875,293.1499938964844,286.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030830210074,1.7917367145514618e-08,0.0011030650930479,-0.0459541715681552,0.0,0.0,0.0,-0.0136952446773648,60.0,9.14515495300293,-0.0,-8.296014897268834e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,0.0001035272725857,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0001090192236006,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,8.05212403065525e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,0.0001090192090487,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,0.0005171401426196,286.0512390136719,294.1499938964844,293.1499938964844,291.6635437011719,293.19207763671875,293.1499938964844,286.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030830210074,1.7917367145514618e-08,0.0011030650930479,-0.0459541715681552,0.0,0.0,0.0,-0.0136952446773648,60.0,9.14515495300293,-0.0,-8.296014897268834e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,0.000103534432128,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,0.0001090267614927,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,8.052680641412735e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0001090267469407,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,0.0005171758821234,286.05499267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.191650390625,293.1499938964844,286.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031604371964,1.7926280904134728e-08,0.0011031425092369,-0.0459774546325206,0.0,0.0,0.0,-0.0136996693909168,60.0,9.14037036895752,-0.0,-8.29716171324435e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0001035248715197,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,0.0001090166915673,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,8.051937038544565e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0001090166842914,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0005171281518414,286.0587463378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1912536621094,293.1499938964844,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030511232092,1.7914359773385513e-08,0.0011030331952497,-0.0459463186562061,0.0,0.0,0.0,-0.0136937219649553,60.0,9.13515853881836,-0.0,-8.295629072563315e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,0.0001034727683872,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,0.0001089618308469,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,8.047885057749227e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,0.000108961816295,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,0.0005168678471818,286.06622314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1904602050781,293.1499938964844,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024954728782,1.7849430378191755e-08,0.0011024776613339,-0.0457767024636268,0.0,0.0,0.0,-0.0136615317314863,60.0,9.121878623962402,-0.0,-8.287280195418134e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,0.0001034727683872,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,0.0001089618308469,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,8.047885057749227e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,0.000108961816295,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,0.0005168678471818,286.06622314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1904602050781,293.1499938964844,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024954728782,1.7849430378191755e-08,0.0011024776613339,-0.0457767024636268,0.0,0.0,0.0,-0.0136615317314863,60.0,9.121878623962402,-0.0,-8.287280195418134e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0001034285087371,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,0.0001089152137865,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,8.044442074606195e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0001089152065105,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0005166467744857,286.07012939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1900634765625,293.1499938964844,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102021895349,1.7794269169257862e-08,0.0011020040838047,-0.0456326007843017,0.0,0.0,0.0,-0.0136341769248247,60.0,9.113492012023926,-0.0,-8.28019040000072e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001033873995766,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,0.0001088719291146,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,8.041244291234761e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,0.0001088719145627,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,0.000516441417858,286.0736999511719,294.1499938964844,293.1499938964844,291.6635437011719,293.189697265625,293.1499938964844,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015848722308,1.7743042590723235e-08,0.0011015671771019,-0.0454987734556198,0.0,0.0,0.0,-0.0136087872087955,60.0,9.105749130249023,-0.0,-8.273608642639375e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.00010325050971,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0001087277778424,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,8.030597382457927e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001087277705664,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0005157576524652,286.0811767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1889343261719,293.1499938964844,286.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100129331462,1.7572469701576665e-08,0.0011001117527484,-0.0450531393289566,0.0,0.0,0.0,-0.0135242426767945,60.0,9.085861206054688,-0.0,-8.251713268236929e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.00010325050971,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0001087277778424,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,8.030597382457927e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001087277705664,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0005157576524652,286.0811767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1889343261719,293.1499938964844,286.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100129331462,1.7572469701576665e-08,0.0011001117527484,-0.0450531393289566,0.0,0.0,0.0,-0.0135242426767945,60.0,9.085861206054688,-0.0,-8.251713268236929e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,0.0001030581479426,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0001085252151824,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,8.015636558411643e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,0.0001085252006305,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,0.0005147967603988,286.0885925292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1882019042969,293.1499938964844,286.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980836814269,1.733278054416587e-08,0.0010980663355439,-0.044426891952753,0.0,0.0,0.0,-0.0134054394438862,60.0,9.061288833618164,-0.0,-8.22099437414181e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,0.0001030581479426,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0001085252151824,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,8.015636558411643e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,0.0001085252006305,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,0.0005147967603988,286.0885925292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1882019042969,293.1499938964844,286.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980836814269,1.733278054416587e-08,0.0010980663355439,-0.044426891952753,0.0,0.0,0.0,-0.0134054394438862,60.0,9.061288833618164,-0.0,-8.22099437414181e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0001029822160489,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,0.0001084452524082,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,8.009729936020449e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,0.0001084452378563,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,0.0005144174210727,286.0923156738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1878356933594,293.1499938964844,286.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972805321216,1.7238164673472056e-08,0.001097263302654,-0.0441796667873859,0.0,0.0,0.0,-0.0133585641160607,60.0,9.049782752990724,-0.0,-8.208883173210779e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0001028805345413,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,0.00010833817214,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,8.001821697689593e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,0.0001083381648641,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0005139095592312,286.09600830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1874694824219,293.1499938964844,286.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961903026327,1.7111457140117636e-08,0.0010961731895804,-0.0438485890626907,0.0,0.0,0.0,-0.0132957166060805,60.0,9.038060188293455,-0.0,-8.192680667207244e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0001026131212711,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,0.0001080565707525,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,7.981022645253688e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001080565634765,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0005125737516209,286.1034240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.186767578125,293.1499938964844,286.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093337778002,1.6778242795112422e-08,0.0010933210141956,-0.0429778434336185,0.0,0.0,0.0,-0.0131305139511823,60.0,9.009140968322754,-0.0,-8.1501447368737e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0001026131212711,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,0.0001080565707525,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,7.981022645253688e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001080565634765,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0005125737516209,286.1034240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.186767578125,293.1499938964844,286.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093337778002,1.6778242795112422e-08,0.0010933210141956,-0.0429778434336185,0.0,0.0,0.0,-0.0131305139511823,60.0,9.009140968322754,-0.0,-8.1501447368737e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,0.0001023112490656,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0001077386841643,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,7.95754385762848e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,0.0001077386768884,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,0.0005110658239573,286.1107482910156,294.1499938964844,293.1499938964844,291.6635437011719,293.18609619140625,293.1499938964844,286.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.6402099234369416e-08,0.0010901083005592,-0.0419947914779186,0.0,0.0,0.0,-0.0129440613090991,60.0,8.976248741149902,-0.0,-8.10226055136809e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
