time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,0.0001023112490656,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0001077386841643,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,7.95754385762848e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,0.0001077386768884,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,0.0005110658239573,286.1107482910156,294.1499938964844,293.1499938964844,291.6635437011719,293.18609619140625,293.1499938964844,286.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.6402099234369416e-08,0.0010901083005592,-0.0419947914779186,0.0,0.0,0.0,-0.0129440613090991,60.0,8.976248741149902,-0.0,-8.10226055136809e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001019953051581,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,0.0001074059837264,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,7.932970765978098e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,0.0001074059764505,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0005094876396469,286.1180725097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1854553222656,293.1499938964844,286.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600842836069205e-08,0.0010867445962503,-0.0409658066928386,0.0,0.0,0.0,-0.0127489147707819,60.0,8.94174575805664,-0.0,-8.052296607274911e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001019953051581,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,0.0001074059837264,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,7.932970765978098e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,0.0001074059764505,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0005094876396469,286.1180725097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1854553222656,293.1499938964844,286.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600842836069205e-08,0.0010867445962503,-0.0409658066928386,0.0,0.0,0.0,-0.0127489147707819,60.0,8.94174575805664,-0.0,-8.052296607274911e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0001016536189126,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0001070461730705,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,7.906394603196532e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0001070461657945,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.000507780816406,286.1253662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1847839355469,293.1499938964844,286.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582678258851956e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,-0.0125378491356968,60.0,8.905403137207031,-0.0,-7.998435336276088e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0001016536189126,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0001070461730705,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,7.906394603196532e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0001070461657945,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.000507780816406,286.1253662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1847839355469,293.1499938964844,286.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582678258851956e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,-0.0125378491356968,60.0,8.905403137207031,-0.0,-7.998435336276088e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0001014862791635,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0001068699493771,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,7.89337937021628e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001068699421011,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0005069449543952,286.1290283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844787597656,293.1499938964844,286.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813354747369,1.5374167716686316e-08,0.0010813201079145,-0.0393076948821544,0.0,0.0,0.0,-0.0124344797804951,60.0,8.887763023376465,-0.0,-7.97212251768542e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.0001013026485452,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,0.0001066765835275,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,7.8790973930154e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001066765762516,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.0005060276598669,286.1326904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.18414306640625,293.1499938964844,286.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.038709457963705,0.0,0.0,0.0,-0.0123210148885846,60.0,8.869126319885254,-0.0,-7.943299351609313e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0001009194529615,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.0001062730589183,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,7.84929288784042e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001062730443663,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0005041135009378,286.13995361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1835021972656,293.1499938964844,286.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843276381492,60.0,8.829790115356445,-0.0,-7.883317465484654e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0001009194529615,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.0001062730589183,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,7.84929288784042e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001062730443663,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0005041135009378,286.13995361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1835021972656,293.1499938964844,286.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843276381492,60.0,8.829790115356445,-0.0,-7.883317465484654e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0001006842576316,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,0.0001060253853211,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,7.83099967520684e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,0.0001060253780451,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0005029386957176,286.1443176269531,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483554411756e-08,0.001072768936865,-0.0366945713758468,0.0,0.0,0.0,-0.0119390375912189,60.0,8.80555534362793,-0.0,-7.8466150910117e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0001005261874524,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0001058589332387,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,7.818705489626154e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,0.0001058589259628,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0005021491087973,286.1471862792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1828918457031,293.1499938964844,286.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.4177887308619574e-08,0.0010710868518799,-0.0361794829368591,0.0,0.0,0.0,-0.0118414126336574,60.0,8.789097785949707,-0.0,-7.821996916845819e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,0.0001001254640868,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,0.000105436949525,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,7.787538197590038e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,0.0001054369349731,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,0.0005001473473384,286.1544189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1822509765625,293.1499938964844,286.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580046416757e-08,0.0010668170871213,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.74748420715332,-0.0,-7.759758346992386e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,0.0001001254640868,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,0.000105436949525,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,7.787538197590038e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,0.0001054369349731,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,0.0005001473473384,286.1544189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1822509765625,293.1499938964844,286.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580046416757e-08,0.0010668170871213,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.74748420715332,-0.0,-7.759758346992386e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,9.972262341761962e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,0.0001050127393682,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,7.75620574131608e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,0.0001050127320922,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0004981351085007,286.1615905761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1816711425781,293.1499938964844,286.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176647328805302e-08,0.0010625253198668,-0.0335604771971702,0.0,0.0,0.0,-0.0113450549542903,60.0,8.705243110656738,-0.0,-7.697443038523488e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,9.972262341761962e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,0.0001050127393682,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,7.75620574131608e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,0.0001050127320922,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0004981351085007,286.1615905761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1816711425781,293.1499938964844,286.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176647328805302e-08,0.0010625253198668,-0.0335604771971702,0.0,0.0,0.0,-0.0113450549542903,60.0,8.705243110656738,-0.0,-7.697443038523488e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,9.952227992471308e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0001048017729772,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,7.740624278085306e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0001048017657012,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,0.0004971343441866,286.1651916503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1813659667969,293.1499938964844,286.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927026560305421e-08,0.001060388283804,-0.0329074226319789,0.0,0.0,0.0,-0.0112212942913174,60.0,8.684022903442383,-0.0,-7.666545798201696e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,9.93231005850248e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0001045920216711,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,7.725132309133187e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,0.0001045920143951,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,0.0004961394006386,286.16876220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1810913085937,293.1499938964844,286.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678851746272812e-08,0.0010582662653177,-0.0322581082582473,0.0,0.0,0.0,-0.0110982628539204,60.0,8.662822723388672,-0.0,-7.635889431867326e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,9.892795060295612e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0001041759096551,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,7.694397936575115e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.0001041759023792,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,0.000494165578857,286.1758728027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1805114746094,293.1499938964844,286.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186503361988343e-08,0.0010540585499256,-0.0309698283672332,0.0,0.0,0.0,-0.0108541967347264,60.0,8.620555877685547,-0.0,-7.575251004254825e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,9.892795060295612e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0001041759096551,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,7.694397936575115e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.0001041759023792,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,0.000494165578857,286.1758728027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1805114746094,293.1499938964844,286.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186503361988343e-08,0.0010540585499256,-0.0309698283672332,0.0,0.0,0.0,-0.0108541967347264,60.0,8.620555877685547,-0.0,-7.575251004254825e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,9.854527888819577e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001037729380186,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,7.664634904358536e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001037729307427,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,0.0004922540392726,286.1829833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.179931640625,293.1499938964844,287.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.1709713199081762e-08,0.0010499821510165,-0.0297221150249242,0.0,0.0,0.0,-0.0106178345158696,60.0,8.578885078430176,-0.0,-7.516759126247052e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,9.854527888819577e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001037729380186,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,7.664634904358536e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001037729307427,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,0.0004922540392726,286.1829833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.179931640625,293.1499938964844,287.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.1709713199081762e-08,0.0010499821510165,-0.0297221150249242,0.0,0.0,0.0,-0.0106178345158696,60.0,8.578885078430176,-0.0,-7.516759126247052e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,9.817336831474675e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0001033812950481,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,7.635708607267588e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,0.0001033812877722,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0004903962835669,286.1900329589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1794128417969,293.1499938964844,287.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246322095814776e-08,0.0010460187913849,-0.0285093355923891,0.0,0.0,0.0,-0.0103881070390343,60.0,8.537861824035645,-0.0,-7.460128870206972e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,9.817336831474675e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0001033812950481,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,7.635708607267588e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,0.0001033812877722,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0004903962835669,286.1900329589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1794128417969,293.1499938964844,287.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246322095814776e-08,0.0010460187913849,-0.0285093355923891,0.0,0.0,0.0,-0.0103881070390343,60.0,8.537861824035645,-0.0,-7.460128870206972e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,9.781692642718554e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,0.0001030059429467,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,7.607985025970265e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001030059356708,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,0.0004886157694272,286.19708251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1788635253906,293.1499938964844,287.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422320337966,1.0802208016968962e-08,0.001042221323587,-0.0273468904197216,0.0,0.0,0.0,-0.0101679414510726,60.0,8.497767448425293,-0.0,-7.406054436387421e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,9.781692642718554e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,0.0001030059429467,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,7.607985025970265e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001030059356708,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,0.0004886157694272,286.19708251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1788635253906,293.1499938964844,287.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422320337966,1.0802208016968962e-08,0.001042221323587,-0.0273468904197216,0.0,0.0,0.0,-0.0101679414510726,60.0,8.497767448425293,-0.0,-7.406054436387421e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,9.764752758201212e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0001028275655698,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,7.594809721922502e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001028275582939,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0004877696046605,286.2005920410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,293.1499938964844,287.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404255008324,1.0591148402738781e-08,0.0010404149070382,-0.0267944149672985,0.0,0.0,0.0,-0.0100633017718791,60.0,8.47828197479248,-0.0,-7.380425159908557e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,9.74886497715488e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0001026602549245,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,7.582452235510573e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0001026602476486,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.000486975943204,286.2040710449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1783447265625,293.1499938964844,287.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387330548837,1.0393189420199178e-08,0.0010387225775048,-0.0262762121856212,0.0,0.0,0.0,-0.0099651673808693,60.0,8.459648132324219,-0.0,-7.356427289550993e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,9.717519424157216e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001023301738314,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08087158203125,0.0,0.0,7.558072684332728e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0001023301665554,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,0.0004854101862292,286.2110290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1778259277344,293.1499938964844,287.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.0002648487272836e-08,0.0010353839024901,-0.0252538155764341,0.0,0.0,0.0,-0.0097715631127357,60.0,8.422700881958008,-0.0,-7.309197513905019e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,9.717519424157216e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001023301738314,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08087158203125,0.0,0.0,7.558072684332728e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0001023301665554,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,0.0004854101862292,286.2110290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1778259277344,293.1499938964844,287.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.0002648487272836e-08,0.0010353839024901,-0.0252538155764341,0.0,0.0,0.0,-0.0097715631127357,60.0,8.422700881958008,-0.0,-7.309197513905019e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,9.696490451460704e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0001021087227854,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,7.541716331616044e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001021087155095,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0004843597416765,286.2157592773437,294.1499938964844,293.1499938964844,291.6635437011719,293.177490234375,293.1499938964844,287.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331537341699,9.74063407710446e-09,0.0010331440716981,-0.0245678443461656,0.0,0.0,0.0,-0.0096416743472218,60.0,8.397926330566406,-0.0,-7.27759612573209e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,9.688138379715384e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001020207782858,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,7.535220356658101e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0001020207710098,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.000483942538267,286.2179870605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322638554498,9.636576869809232e-09,0.0010322541929781,-0.0242954045534133,0.0,0.0,0.0,-0.0095900883898139,60.0,8.387335777282715,-0.0,-7.265064994044226e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,9.660579962655902e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0001017305694404,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,7.513786113122478e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,0.0001017305621644,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,0.0004825659270863,286.2248840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293275117874,9.293212421823682e-09,0.0010293183149769,-0.0233963876962661,0.0,0.0,0.0,-0.0094198687002062,60.0,8.353354454040527,-0.0,-7.223790987609392e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,9.660579962655902e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0001017305694404,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,7.513786113122478e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,0.0001017305621644,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,0.0004825659270863,286.2248840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293275117874,9.293212421823682e-09,0.0010293183149769,-0.0233963876962661,0.0,0.0,0.0,-0.0094198687002062,60.0,8.353354454040527,-0.0,-7.223790987609392e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,9.635288733989e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0001014642475638,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,7.494115561712533e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,0.0001014642402878,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0004813026171177,286.2317810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1763916015625,293.1499938964844,287.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026632846333,8.978104482082472e-09,0.0010266238823533,-0.022571301087737,0.0,0.0,0.0,-0.0092636570334434,60.0,8.32084846496582,-0.0,-7.186017114690912e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,9.635288733989e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0001014642475638,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,7.494115561712533e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,0.0001014642402878,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0004813026171177,286.2317810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1763916015625,293.1499938964844,287.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026632846333,8.978104482082472e-09,0.0010266238823533,-0.022571301087737,0.0,0.0,0.0,-0.0092636570334434,60.0,8.32084846496582,-0.0,-7.186017114690912e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,9.622178185964005e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.0001013261862681,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,7.483918307116255e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,0.0001013261789921,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0004806477227248,286.2352294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1761474609375,293.1499938964844,287.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252362117171,8.814756924380163e-09,0.0010252273641526,-0.0221435707062482,0.0,0.0,0.0,-0.0091826794669032,60.0,8.304259300231934,-0.0,-7.166474347286568e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,9.611299901735038e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0001012116263154,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,7.475457096006721e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,0.0001012116190395,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,0.0004801042960025,286.2386779785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1759033203125,293.1499938964844,287.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024077180773,8.679214680284986e-09,0.0010240685660392,-0.0217886380851268,0.0,0.0,0.0,-0.0091154864057898,60.0,8.288758277893066,-0.0,-7.150278236167652e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,9.591278649168088e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0001010007981676,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,7.459885091520846e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134338378906,0.0,0.0,0.0001010007908917,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.0004791042301803,286.2455749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1754455566406,293.1499938964844,287.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429768882933786e-09,0.0010219337418675,-0.0211354214698076,0.0,0.0,0.0,-0.0089918160811066,60.0,8.259424209594727,-0.0,-7.120520706394019e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,9.591278649168088e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0001010007981676,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,7.459885091520846e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134338378906,0.0,0.0,0.0001010007908917,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.0004791042301803,286.2455749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1754455566406,293.1499938964844,287.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429768882933786e-09,0.0010219337418675,-0.0211354214698076,0.0,0.0,0.0,-0.0089918160811066,60.0,8.259424209594727,-0.0,-7.120520706394019e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
