time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074940,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,9.574108116794378e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0001008199833449,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,7.446530071320012e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.000100819976069,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0004782465111929,286.2524108886719,294.1499938964844,293.1499938964844,291.6635437011719,293.17498779296875,293.1499938964844,287.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215834235159036e-09,0.0010201045079156,-0.0205751731991767,0.0,0.0,0.0,-0.0088857598602771,60.0,8.232666015625,-0.0,-7.095047749317018e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,9.574108116794378e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0001008199833449,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,7.446530071320012e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.000100819976069,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0004782465111929,286.2524108886719,294.1499938964844,293.1499938964844,291.6635437011719,293.17498779296875,293.1499938964844,287.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215834235159036e-09,0.0010201045079156,-0.0205751731991767,0.0,0.0,0.0,-0.0088857598602771,60.0,8.232666015625,-0.0,-7.095047749317018e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,9.559463069308548e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001006657621474,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,7.435139559675008e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0001006657548714,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0004775149573106,286.25927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1499938964844,287.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033367748794262e-09,0.0010185444261878,-0.020097317174077,0.0,0.0,0.0,-0.0087953051552176,60.0,8.208142280578613,-0.0,-7.073358432307941e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,9.559463069308548e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001006657621474,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,7.435139559675008e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0001006657548714,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0004775149573106,286.25927734375,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1499938964844,287.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033367748794262e-09,0.0010185444261878,-0.020097317174077,0.0,0.0,0.0,-0.0087953051552176,60.0,8.208142280578613,-0.0,-7.073358432307941e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,9.547416266286746e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0001005388985504,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,7.425769581459463e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0001005388985504,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0004769131774082,286.2660827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.17413330078125,293.1499938964844,287.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.8832682604002e-09,0.00101726106368,-0.0197042170912027,0.0,0.0,0.0,-0.0087208952754735,60.0,8.185664176940918,-0.0,-7.055540862666021e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,9.547416266286746e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0001005388985504,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,7.425769581459463e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0001005388985504,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0004769131774082,286.2660827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.17413330078125,293.1499938964844,287.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.8832682604002e-09,0.00101726106368,-0.0197042170912027,0.0,0.0,0.0,-0.0087208952754735,60.0,8.185664176940918,-0.0,-7.055540862666021e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,9.540911560179666e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0001004704099614,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,7.420710608130321e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001004704026854,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.000476588262245,286.2695007324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1739196777344,293.1499938964844,287.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165761923417,7.802228196851502e-09,0.0010165683925151,-0.0194919761270284,0.0,0.0,0.0,-0.0086807217448949,60.0,8.174153327941895,-0.0,-7.045930772164867e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,9.537192090647296e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001004312362056,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,7.417817687382922e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0001004312362056,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.0004764024924952,286.2729187011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1737060546875,293.1499938964844,287.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161799145862,7.755886599625228e-09,0.001016172231175,-0.0193706061691045,0.0,0.0,0.0,-0.0086577478796243,60.0,8.164265632629395,-0.0,-7.04043827681744e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,9.530642273603009e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0001003622601274,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,7.41272306186147e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0001003622528514,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0004760752781294,286.2797241210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1733093261719,293.1502990722656,287.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674271884638983e-09,0.0010154730407521,-0.0191568564623594,0.0,0.0,0.0,-0.0086172819137573,60.0,8.145944595336914,-0.0,-7.030769921811952e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,9.530642273603009e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0001003622601274,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,7.41272306186147e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0001003622528514,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0004760752781294,286.2797241210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1733093261719,293.1502990722656,287.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674271884638983e-09,0.0010154730407521,-0.0191568564623594,0.0,0.0,0.0,-0.0086172819137573,60.0,8.145944595336914,-0.0,-7.030769921811952e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,9.52740156208165e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001003281431621,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,7.410202670143917e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,0.0001003281358862,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,0.0004759134317282,286.284912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1730041503906,293.1502380371094,287.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151356691494,7.633898846393095e-09,0.0010151281021535,-0.0190511159598827,0.0,0.0,0.0,-0.0085972687229514,60.0,8.13253402709961,-0.0,-7.025989390285758e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,9.526419307803736e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,0.0001003177967504,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,7.409438694594428e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,0.0001003177894745,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,0.0004758643335662,286.2865600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1507263183594,287.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150306625291,7.621657083234368e-09,0.0010150229791179,-0.0190190561115741,0.0,0.0,0.0,-0.0085911974310874,60.0,8.129617691040039,-0.0,-7.024540593647546e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.524115739623085e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0001002935314318,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,7.407646626234055e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0001002935241558,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.0004757492570206,286.2933654785156,294.1499938964844,293.15240478515625,291.6650390625,293.172607421875,293.15142822265625,287.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147872380912,7.592952044888081e-09,0.0010147796710953,-0.0189438723027706,0.0,0.0,0.0,-0.0085769779980182,60.0,8.115471839904785,-0.0,-7.02114277828514e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.524115739623085e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0001002935314318,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,7.407646626234055e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0001002935241558,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.0004757492570206,286.2933654785156,294.1499938964844,293.15240478515625,291.6650390625,293.172607421875,293.15142822265625,287.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147872380912,7.592952044888081e-09,0.0010147796710953,-0.0189438723027706,0.0,0.0,0.0,-0.0085769779980182,60.0,8.115471839904785,-0.0,-7.02114277828514e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,9.518938895780592e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001002390199573,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,7.403620111290365e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0001002390126814,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,0.000475490669487,286.3001403808594,294.1499938964844,293.1594543457031,291.66943359375,293.17254638671875,293.1551513671875,287.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142337996512,7.528448087157358e-09,0.0010142262326553,-0.0187749341130256,0.0,0.0,0.0,-0.008544991724193,60.0,8.106956481933594,-0.0,-7.013512259845811e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,9.518938895780592e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001002390199573,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,7.403620111290365e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0001002390126814,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,0.000475490669487,286.3001403808594,294.1499938964844,293.1594543457031,291.66943359375,293.17254638671875,293.1551513671875,287.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142337996512,7.528448087157358e-09,0.0010142262326553,-0.0187749341130256,0.0,0.0,0.0,-0.008544991724193,60.0,8.106956481933594,-0.0,-7.013512259845811e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.51658294070512e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001002142089419,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,7.401788025163114e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0001002142016659,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,0.0004753729735966,286.3035583496094,294.1499938964844,293.1646423339844,291.6726989746094,293.1724853515625,293.1568908691406,287.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139832738786,7.499095566743108e-09,0.001013975823298,-0.0186980534344911,0.0,0.0,0.0,-0.0085304426029324,60.0,8.102375984191895,-0.0,-7.010040548038887e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,9.512976976111533e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,0.000100176242995,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,7.398983871098608e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.0001001762357191,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0004751928790938,286.30694580078125,294.1499938964844,293.1708984375,291.6766052246094,293.1725769042969,293.15997314453125,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135979391634,7.454172390453095e-09,0.0010135904885828,-0.0185803975909948,0.0,0.0,0.0,-0.0085081662982702,60.0,8.099808692932129,-0.0,-7.004729951631816e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,9.505216439720245e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.0001000945194391,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,7.392947736661881e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,0.0001000945121631,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0004748052451759,286.313720703125,294.1499938964844,293.1864929199219,291.68634033203125,293.1728515625,293.1670227050781,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127736022695,7.357484399506121e-09,0.0010127662681043,-0.0183271542191505,0.0,0.0,0.0,-0.0084602469578385,60.0,8.095717430114746,-0.0,-6.993305845526265e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,9.505216439720245e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.0001000945194391,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,7.392947736661881e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,0.0001000945121631,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0004748052451759,286.313720703125,294.1499938964844,293.1864929199219,291.68634033203125,293.1728515625,293.1670227050781,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127736022695,7.357484399506121e-09,0.0010127662681043,-0.0183271542191505,0.0,0.0,0.0,-0.0084602469578385,60.0,8.095717430114746,-0.0,-6.993305845526265e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.494399273535235e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,9.998060704674572e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,7.38453381927684e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,9.99805997707881e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0004742648743558,286.3204650878906,294.1499938964844,293.2060241699219,291.69854736328125,293.17388916015625,293.1789245605469,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011619111523,7.222703768405836e-09,0.001011611893773,-0.0179741401225328,0.0,0.0,0.0,-0.0083934217691421,60.0,8.097357749938965,-0.0,-6.977396793672598e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.494399273535235e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,9.998060704674572e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,7.38453381927684e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,9.99805997707881e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0004742648743558,286.3204650878906,294.1499938964844,293.2060241699219,291.69854736328125,293.17388916015625,293.1789245605469,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011619111523,7.222703768405836e-09,0.001011611893773,-0.0179741401225328,0.0,0.0,0.0,-0.0083934217691421,60.0,8.097357749938965,-0.0,-6.977396793672598e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,9.483422036282718e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.98650139081292e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,7.375996210612357e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,9.986500663217156e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,0.00047371655819,286.3272399902344,294.1499938964844,293.22918701171875,291.7130126953125,293.1751403808594,293.192138671875,287.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010452513583,7.08594294351883e-09,0.0010104454122483,-0.0176159273833036,0.0,0.0,0.0,-0.0083256382495164,60.0,8.09988784790039,-0.0,-6.961271736827257e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,9.483422036282718e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.98650139081292e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,7.375996210612357e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,9.986500663217156e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,0.00047371655819,286.3272399902344,294.1499938964844,293.22918701171875,291.7130126953125,293.1751403808594,293.192138671875,287.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010452513583,7.08594294351883e-09,0.0010104454122483,-0.0176159273833036,0.0,0.0,0.0,-0.0083256382495164,60.0,8.09988784790039,-0.0,-6.961271736827257e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,9.470940130995588e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.973356645787136e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,7.366287900367752e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,9.973355918191372e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0004730930377263,286.333984375,294.1499938964844,293.2557983398437,291.7296447753906,293.17657470703125,293.20721435546875,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091211879625,6.930420681783289e-09,0.0010091143194586,-0.0172085706144571,0.0,0.0,0.0,-0.0082485321909189,60.0,8.104302406311035,-0.0,-6.942958208355776e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,9.470940130995588e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.973356645787136e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,7.366287900367752e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,9.973355918191372e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0004730930377263,286.333984375,294.1499938964844,293.2557983398437,291.7296447753906,293.17657470703125,293.20721435546875,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091211879625,6.930420681783289e-09,0.0010091143194586,-0.0172085706144571,0.0,0.0,0.0,-0.0082485321909189,60.0,8.104302406311035,-0.0,-6.942958208355776e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,9.463573951506989e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.965600474970417e-05,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,7.360558811342344e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,9.965599747374654e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,0.0004727251071017,286.3373413085937,294.1499938964844,293.27032470703125,291.7387084960937,293.1776428222656,293.2159729003906,287.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083359666168,6.838649646567774e-09,0.0010083290981128,-0.0169681925326585,0.0,0.0,0.0,-0.0082030352205038,60.0,8.108536720275879,-0.0,-6.932162932571373e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,9.456426778342576e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.958073496818542e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,7.354999979725108e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,9.95807276922278e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,0.0004723680613096,286.3406982421875,294.1499938964844,293.2855834960937,291.7482604980469,293.1788024902344,293.2257995605469,287.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075726313516,6.749595549138121e-09,0.0010075658792629,-0.0167349278926849,0.0,0.0,0.0,-0.0081588784232735,60.0,8.113204002380371,-0.0,-6.921695216988155e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,9.441586007596924e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.942445467459038e-05,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,7.343457400565967e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,9.942445467459038e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,0.0004716267576441,286.347412109375,294.1499938964844,293.3182983398437,291.7687072753906,293.1815185546875,293.24725341796875,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059921769425,6.564698118438628e-09,0.0010059856576845,-0.016250604763627,0.0,0.0,0.0,-0.0080672213807702,60.0,8.124536514282227,-0.0,-6.899986715325215e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,9.441586007596924e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.942445467459038e-05,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,7.343457400565967e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,9.942445467459038e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,0.0004716267576441,286.347412109375,294.1499938964844,293.3182983398437,291.7687072753906,293.1815185546875,293.24725341796875,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059921769425,6.564698118438628e-09,0.0010059856576845,-0.016250604763627,0.0,0.0,0.0,-0.0080672213807702,60.0,8.124536514282227,-0.0,-6.899986715325215e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,9.428734483662991e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.928912186296655e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,7.333461689995602e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,9.928911458700897e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0004709847853519,286.35302734375,294.1499938964844,293.3478698730469,291.7872009277344,293.1846618652344,293.2680053710937,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046228999271,6.404576868845879e-09,0.0010046164970844,-0.015831172466278,0.0,0.0,0.0,-0.0079878428950905,60.0,8.137478828430176,-0.0,-6.881214886789166e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,9.426287579117344e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.926335042109712e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,7.331558299483731e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,9.926335042109712e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0004708625492639,286.3540954589844,294.1499938964844,293.35369873046875,291.79083251953125,293.1852722167969,293.27197265625,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043622460216,6.3740897005004635e-09,0.0010043558431789,-0.0157513096928596,0.0,0.0,0.0,-0.0079727284610271,60.0,8.139944076538086,-0.0,-6.877643698999236e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.410850907443093e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,9.910080552799629e-05,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,7.319552241824567e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22320556640625,0.0,0.0,9.910079825203866e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,0.0004700914723798,286.3607788085937,294.1499938964844,293.3915405273437,291.8144836425781,293.18902587890625,293.2963256835937,287.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027172975242,6.181771539104375e-09,0.0010027111275121,-0.0152475265786051,0.0,0.0,0.0,-0.0078773871064186,60.0,8.15524959564209,-0.0,-6.855137257844035e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.410850907443093e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,9.910080552799629e-05,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,7.319552241824567e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22320556640625,0.0,0.0,9.910079825203866e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,0.0004700914723798,286.3607788085937,294.1499938964844,293.3915405273437,291.8144836425781,293.18902587890625,293.2963256835937,287.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027172975242,6.181771539104375e-09,0.0010027111275121,-0.0152475265786051,0.0,0.0,0.0,-0.0078773871064186,60.0,8.15524959564209,-0.0,-6.855137257844035e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,9.396796667715536e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,9.895279799820857e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,7.308620843105018e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,9.895279799820857e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,0.0004693894006777,286.367431640625,294.1499938964844,293.4316101074219,291.83953857421875,293.1937255859375,293.3246765136719,287.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012197308242,6.006661390500767e-09,0.0010012136772274,-0.0147888101637363,0.0,0.0,0.0,-0.0077905775979161,60.0,8.175447463989258,-0.0,-6.834676469225087e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,9.396796667715536e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,9.895279799820857e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,7.308620843105018e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,9.895279799820857e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,0.0004693894006777,286.367431640625,294.1499938964844,293.4316101074219,291.83953857421875,293.1937255859375,293.3246765136719,287.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012197308242,6.006661390500767e-09,0.0010012136772274,-0.0147888101637363,0.0,0.0,0.0,-0.0077905775979161,60.0,8.175447463989258,-0.0,-6.834676469225087e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,9.38941302592866e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,9.8875054391101e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,7.302877929760143e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,9.88750471151434e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,0.0004690205969382,286.37078857421875,294.1499938964844,293.4523620605469,291.8525085449219,293.1961364746094,293.33843994140625,287.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004349751397,5.914676748375314e-09,0.0010004290379583,-0.014547842554748,0.0,0.0,0.0,-0.0077449860982596,60.0,8.185624122619629,-0.0,-6.823940168487752e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,9.383603901369496e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.881387086352332e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,7.298359560081735e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,9.881387086352332e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0004687304026447,286.37408447265625,294.1499938964844,293.4736022949219,291.86578369140625,293.1991577148437,293.3543395996094,287.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998141322284,5.842292871705013e-09,0.0009998083114624,-0.0143582224845886,0.0,0.0,0.0,-0.0077090933918952,60.0,8.19855785369873,-0.0,-6.815498210244186e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,9.371270425617696e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,9.868399502011016e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,7.288766937563196e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.868399502011016e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.0004681143327616,286.3807373046875,294.1499938964844,293.5173034667969,291.89312744140625,293.2049865722656,293.3849792480469,287.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998499803245,5.688631787847953e-09,0.0009984942153096,-0.0139556778594851,0.0,0.0,0.0,-0.0076329158619046,60.0,8.223392486572266,-0.0,-6.797593954388503e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
