time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077280,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,9.371270425617696e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,9.868399502011016e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,7.288766937563196e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.868399502011016e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.0004681143327616,286.3807373046875,294.1499938964844,293.5173034667969,291.89312744140625,293.2049865722656,293.3849792480469,287.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998499803245,5.688631787847953e-09,0.0009984942153096,-0.0139556778594851,0.0,0.0,0.0,-0.0076329158619046,60.0,8.223392486572266,-0.0,-6.797593954388503e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,9.361202683066948e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.857798431767152e-05,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,7.280936551978812e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,9.85779770417139e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,0.0004676114476751,286.3873596191406,294.1499938964844,293.5625,291.9213562011719,293.21142578125,293.41729736328125,287.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997427268885,5.563200566882642e-09,0.0009974216809496,-0.0136270821094512,0.0,0.0,0.0,-0.0075707347132265,60.0,8.251511573791504,-0.0,-6.782995853882312e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,9.361202683066948e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.857798431767152e-05,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,7.280936551978812e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,9.85779770417139e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,0.0004676114476751,286.3873596191406,294.1499938964844,293.5625,291.9213562011719,293.21142578125,293.41729736328125,287.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997427268885,5.563200566882642e-09,0.0009974216809496,-0.0136270821094512,0.0,0.0,0.0,-0.0075707347132265,60.0,8.251511573791504,-0.0,-6.782995853882312e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,9.355886140838264e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.852199582383037e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,7.276801625266671e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.852198854787277e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.0004673458752222,286.3939819335937,294.1499938964844,293.6089172363281,291.95037841796875,293.21881103515625,293.45367431640625,287.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968604426831,5.496960220341407e-09,0.0009968549711629,-0.0134535497054457,0.0,0.0,0.0,-0.007537895347923,60.0,8.285299301147461,-0.0,-6.775293570626674e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,9.355886140838264e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.852199582383037e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,7.276801625266671e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.852198854787277e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.0004673458752222,286.3939819335937,294.1499938964844,293.6089172363281,291.95037841796875,293.21881103515625,293.45367431640625,287.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968604426831,5.496960220341407e-09,0.0009968549711629,-0.0134535497054457,0.0,0.0,0.0,-0.007537895347923,60.0,8.285299301147461,-0.0,-6.775293570626674e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,9.354868961963804e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.851128561422227e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,7.27601072867401e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,9.851127833826467e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0004672950599342,286.4006042480469,294.1499938964844,293.6562805175781,291.98004150390625,293.2270202636719,293.4915466308594,287.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967524092644,5.484285470203076e-09,0.0009967468213289,-0.0134203433990478,0.0,0.0,0.0,-0.0075316131114959,60.0,8.32361888885498,-0.0,-6.773819904992706e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,9.354868961963804e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.851128561422227e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,7.27601072867401e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,9.851127833826467e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0004672950599342,286.4006042480469,294.1499938964844,293.6562805175781,291.98004150390625,293.2270202636719,293.4915466308594,287.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967524092644,5.484285470203076e-09,0.0009967468213289,-0.0134203433990478,0.0,0.0,0.0,-0.0075316131114959,60.0,8.32361888885498,-0.0,-6.773819904992706e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,9.353606583317742e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.849799243966118e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,7.275028474396095e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,9.849798516370356e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,0.0004672320210374,286.4039306640625,294.1499938964844,293.6802673339844,291.9950561523437,293.2312316894531,293.5108947753906,287.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966200450435,5.468562935817545e-09,0.0009966145735234,-0.0133791528642177,0.0,0.0,0.0,-0.0075238295830786,60.0,8.343372344970703,-0.0,-6.771992389076331e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,9.354377107229084e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.8506105132401e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,7.275628013303503e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,9.850609785644338e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.0004672704671975,286.4072265625,294.1499938964844,293.70440673828125,292.0101623535156,293.23541259765625,293.5298767089844,287.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967001387849,5.478155262750306e-09,0.0009966946672648,-0.0134042836725711,0.0,0.0,0.0,-0.0075285751372575,60.0,8.362695693969727,-0.0,-6.77310723062874e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.367694292450324e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.864634193945676e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,7.285986066563055e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,9.864633466349916e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,0.0004679357225541,286.4138488769531,294.1499938964844,293.75299072265625,292.0406188964844,293.24468994140625,293.5726623535156,287.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998118543066,5.644070988353178e-09,0.0009981128387153,-0.0138389421626925,0.0,0.0,0.0,-0.0076108239591121,60.0,8.411393165588379,-0.0,-6.79240628187472e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.367694292450324e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.864634193945676e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,7.285986066563055e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,9.864633466349916e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,0.0004679357225541,286.4138488769531,294.1499938964844,293.75299072265625,292.0406188964844,293.24468994140625,293.5726623535156,287.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998118543066,5.644070988353178e-09,0.0009981128387153,-0.0138389421626925,0.0,0.0,0.0,-0.0076108239591121,60.0,8.411393165588379,-0.0,-6.79240628187472e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,9.390030754730104e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.888155909720808e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,7.303358870558441e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,9.888155182125048e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,0.0004690514761023,286.41998291015625,294.1499938964844,293.7979431152344,292.0687866210937,293.254150390625,293.6152648925781,287.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004979558289,5.9223577153488804e-09,0.0010004920186474,-0.0145679647102952,0.0,0.0,0.0,-0.0077487803064286,60.0,8.46506118774414,-0.0,-6.824836873420281e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,9.392855281475931e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,9.891129593597724e-05,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,7.305555482162163e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,9.891129593597724e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0004691925423685,286.4205017089844,294.1499938964844,293.8018493652344,292.0712585449219,293.2550354003906,293.6193542480469,287.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007988894358,5.9575442357129305e-09,0.0010007929522544,-0.0146601423621177,0.0,0.0,0.0,-0.0077662239782512,60.0,8.470532417297363,-0.0,-6.828942389347503e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,9.420454443898052e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,9.92019267869182e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,7.327021012315527e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.92019267869182e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,0.0004705711908172,286.4271545410156,294.1499938964844,293.8507080078125,292.1019287109375,293.2655334472656,293.6670837402344,287.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037388419732,6.301395405472476e-09,0.0010037325555458,-0.015560888685286,0.0,0.0,0.0,-0.0079366825520992,60.0,8.531720161437988,-0.0,-6.869132107567566e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,9.420454443898052e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,9.92019267869182e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,7.327021012315527e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.92019267869182e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,0.0004705711908172,286.4271545410156,294.1499938964844,293.8507080078125,292.1019287109375,293.2655334472656,293.6670837402344,287.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037388419732,6.301395405472476e-09,0.0010037325555458,-0.015560888685286,0.0,0.0,0.0,-0.0079366825520992,60.0,8.531720161437988,-0.0,-6.869132107567566e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,9.464604227105156e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,9.96668532025069e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,7.361359894275665e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,9.966684592654929e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,0.0004727765626739,286.433837890625,294.1499938964844,293.8992919921875,292.13250732421875,293.2769775390625,293.7195129394531,287.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084421373903,6.851453182576961e-09,0.0010084352688863,-0.0170017313212156,0.0,0.0,0.0,-0.0082093654200434,60.0,8.605110168457031,-0.0,-6.933669283171184e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,9.464604227105156e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,9.96668532025069e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,7.361359894275665e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,9.966684592654929e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,0.0004727765626739,286.433837890625,294.1499938964844,293.8992919921875,292.13250732421875,293.2769775390625,293.7195129394531,287.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084421373903,6.851453182576961e-09,0.0010084352688863,-0.0170017313212156,0.0,0.0,0.0,-0.0082093654200434,60.0,8.605110168457031,-0.0,-6.933669283171184e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,9.488238720223308e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.991573460865766e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,7.3797426011879e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,9.991572733270004e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,0.0004739571595564,286.43719482421875,294.1499938964844,293.9234313964844,292.147705078125,293.2828674316406,293.7464904785156,287.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109619470313,7.1459136385954025e-09,0.0010109547292813,-0.0177730098366737,0.0,0.0,0.0,-0.0083553502336144,60.0,8.64401626586914,-0.0,-6.968340926505334e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,9.5157723990269e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0001002056742436,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,7.401157199637964e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.0001002056669676,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0004753325192723,286.4405517578125,294.1499938964844,293.9474182128906,292.162841796875,293.2889099121094,293.7743225097656,287.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138956131413,7.488951681011713e-09,0.0010138881625607,-0.0186714883893728,0.0,0.0,0.0,-0.0085254097357392,60.0,8.685089111328125,-0.0,-7.008841151900924e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,9.578315075486898e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0001008642793749,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,7.44980206945911e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,0.0001008642720989,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,0.0004784566408488,286.4472961425781,294.1499938964844,293.99481201171875,292.1927490234375,293.30157470703125,293.8322448730469,287.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205566650256,8.268171036718286e-09,0.0010205483995378,-0.020712237805128,0.0,0.0,0.0,-0.0089116878807544,60.0,8.774358749389648,-0.0,-7.101275656395958e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,9.578315075486898e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0001008642793749,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,7.44980206945911e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,0.0001008642720989,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,0.0004784566408488,286.4472961425781,294.1499938964844,293.99481201171875,292.1927490234375,293.30157470703125,293.8322448730469,287.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205566650256,8.268171036718286e-09,0.0010205483995378,-0.020712237805128,0.0,0.0,0.0,-0.0089116878807544,60.0,8.774358749389648,-0.0,-7.101275656395958e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,9.651803702581674e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,0.0001016381502267,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,7.506959809688851e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,0.0001016381429508,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,0.000482127565192,286.4541015625,294.1499938964844,294.04119873046875,292.22216796875,293.3149719238281,293.8910217285156,287.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283896699547,9.183776406018753e-09,0.0010283804731443,-0.0231098439544439,0.0,0.0,0.0,-0.0093656070530414,60.0,8.873175621032715,-0.0,-7.21066086839528e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,9.651803702581674e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,0.0001016381502267,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,7.506959809688851e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,0.0001016381429508,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,0.000482127565192,286.4541015625,294.1499938964844,294.04119873046875,292.22216796875,293.3149719238281,293.8910217285156,287.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283896699547,9.183776406018753e-09,0.0010283804731443,-0.0231098439544439,0.0,0.0,0.0,-0.0093656070530414,60.0,8.873175621032715,-0.0,-7.21066086839528e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,9.73173009697348e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001024798111757,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,7.569124136352912e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,0.0001024798038997,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0004861200286541,286.4609680175781,294.1499938964844,294.0863952636719,292.2509155273437,293.3292236328125,293.9508361816406,287.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036902423948,1.0179590503867077e-08,0.0010368921793997,-0.0257170461118221,0.0,0.0,0.0,-0.0098592573776841,60.0,8.978594779968262,-0.0,-7.33057774482404e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,9.73173009697348e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001024798111757,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,7.569124136352912e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,0.0001024798038997,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0004861200286541,286.4609680175781,294.1499938964844,294.0863952636719,292.2509155273437,293.3292236328125,293.9508361816406,287.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036902423948,1.0179590503867077e-08,0.0010368921793997,-0.0257170461118221,0.0,0.0,0.0,-0.0098592573776841,60.0,8.978594779968262,-0.0,-7.33057774482404e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,9.816716192290188e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0001033747539622,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,7.635224756086245e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,0.0001033747539622,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,0.0004903652588836,286.4678649902344,294.1499938964844,294.1300964355469,292.2788391113281,293.3439025878906,294.0106506347656,287.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459567420184,1.1238461716800431e-08,0.0010459455661475,-0.0284887682646513,0.0,0.0,0.0,-0.0103841796517372,60.0,9.088738441467283,-0.0,-7.459171058599169e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,9.816716192290188e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0001033747539622,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,7.635224756086245e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,0.0001033747539622,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,0.0004903652588836,286.4678649902344,294.1499938964844,294.1300964355469,292.2788391113281,293.3439025878906,294.0106506347656,287.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459567420184,1.1238461716800431e-08,0.0010459455661475,-0.0284887682646513,0.0,0.0,0.0,-0.0103841796517372,60.0,9.088738441467283,-0.0,-7.459171058599169e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,9.862663864623757e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001038586051436,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,7.67096207709983e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,0.0001038586051436,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0004926604451611,286.4713439941406,294.1499938964844,294.1513366699219,292.2924499511719,293.3515014648437,294.0389709472656,287.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508551495149,1.1810946887180762e-08,0.0010508433915674,-0.0299870483577251,0.0,0.0,0.0,-0.0106679983437061,60.0,9.146085739135742,-0.0,-7.529160228614273e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,9.907271305564792e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0001043283409671,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,7.705656025791541e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,0.0001043283409671,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0004948886926285,286.474853515625,294.1499938964844,294.1720886230469,292.3058166503906,293.3593139648437,294.06719970703125,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556079214438,1.2366728086021794e-08,0.0010555955814197,-0.0314414277672767,0.0,0.0,0.0,-0.0109435217455029,60.0,9.203763961791992,-0.0,-7.59741993761054e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.998584573622792e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,0.0001052899169735,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,7.776678103255108e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,0.0001052899169735,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,0.000499449961353,286.4818725585937,294.1499938964844,294.212158203125,292.33172607421875,293.3753967285156,294.11981201171875,287.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653373319655,1.3504457108126644e-08,0.0010653238277882,-0.0344180315732955,0.0,0.0,0.0,-0.0115075409412384,60.0,9.320758819580078,-0.0,-7.738113083632926e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.998584573622792e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,0.0001052899169735,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,7.776678103255108e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,0.0001052899169735,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,0.000499449961353,286.4818725585937,294.1499938964844,294.212158203125,292.33172607421875,293.3753967285156,294.11981201171875,287.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653373319655,1.3504457108126644e-08,0.0010653238277882,-0.0344180315732955,0.0,0.0,0.0,-0.0115075409412384,60.0,9.320758819580078,-0.0,-7.738113083632926e-08,0.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.346923828125,0.0,0.050000000745058,0.0001008703839033,298.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.050000000745058,0.0001062213777913,298.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.050000000745058,7.845475192880258e-05,298.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.050000000745058,0.0001062213705154,298.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.346923828125,0.0,0.050000000745058,0.0005038684466853,286.48895263671875,284.95001220703125,294.25,292.3564147949219,293.3918762207031,294.17095947265625,287.2802429199219,1.0,0.1000000014901161,7.86971987576379e-10,7.86971987576379e-10,1.0,1.0,-0.0010747606866061,1.4606564846531e-08,0.0010747461346909,-0.0373005867004394,0.0,0.0,0.0,-0.0120538948103785,60.0,9.436371803283691,-0.0,-7.8756308141692e-08,1.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.346923828125,0.0,0.050000000745058,0.0001008703839033,298.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.050000000745058,0.0001062213777913,298.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.050000000745058,7.845475192880258e-05,298.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.050000000745058,0.0001062213705154,298.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.346923828125,0.0,0.050000000745058,0.0005038684466853,286.48895263671875,284.95001220703125,294.25,292.3564147949219,293.3918762207031,294.17095947265625,287.2802429199219,1.0,0.1000000014901161,7.86971987576379e-10,7.86971987576379e-10,1.0,1.0,-0.0010747606866061,1.4606564846531e-08,0.0010747461346909,-0.0373005867004394,0.0,0.0,0.0,-0.0120538948103785,60.0,9.436371803283691,-0.0,-7.8756308141692e-08,1.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.6357603669166565,0.050000000745058,0.0408263653516769,298.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.6357603669166565,0.050000000745058,0.0429921299219131,298.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99127197265625,0.6357603669166565,0.050000000745058,0.0317538380622863,298.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99127197265625,0.6357603669166565,0.050000000745058,0.0429921261966228,298.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.6357603669166565,0.050000000745058,0.2039361447095871,287.1060485839844,284.95001220703125,294.2683410644531,292.3685302734375,297.014892578125,297.76983642578125,287.4877624511719,1.0,0.1097094342112541,0.0845004767179489,0.0845004767179489,1.0,1.0,-0.4357523024082184,0.000529070966877,0.4352232217788696,-0.1202272921800613,0.0,0.0,0.0,10.166446685791016,60.0,1247.000244140625,0.0,12.272324562072754,1.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98272705078125,0.6329241991043091,0.050000000745058,0.0452393405139446,298.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98272705078125,0.6329241991043091,0.050000000745058,0.0476392023265361,298.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.98272705078125,0.6329241991043091,0.050000000745058,0.0351861529052257,298.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98272705078125,0.6329241991043091,0.050000000745058,0.0476392023265361,298.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98272705078125,0.6329241991043091,0.050000000745058,0.2259798794984817,288.0970458984375,284.95001220703125,294.2866516113281,292.3808288574219,297.5553894042969,298.7187805175781,288.7943420410156,1.0,0.1210791692137718,0.1690009534358978,0.1690009534358978,1.0,1.0,-0.4820201992988586,0.0173492953181266,0.4646708965301513,-0.1111577376723289,0.0,0.0,0.0,12.504193305969238,60.0,2544.682861328125,0.0,16.67832374572754,1.0,281.5744323730469,283.8721008300781,296.92486572265625,298.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.6174195183958175e-21,2.3087099611463005e-21,2.3087097591979088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.5719829797744751,0.050000000745058,0.0456749610602855,298.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.5719829797744751,0.050000000745058,0.0480979345738887,298.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.5719829797744751,0.050000000745058,0.0355249717831611,298.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.5719829797744751,0.050000000745058,0.0480979345738887,298.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.5719829797744751,0.050000000745058,0.2281558960676193,287.1763610839844,284.95001220703125,294.3233337402344,292.4059143066406,297.5263671875,298.6878356933594,286.2945556640625,1.0,0.1405788511037826,0.3380019068717956,0.3380019068717956,1.0,1.0,-0.4866766035556793,0.0647943317890167,0.4218822717666626,-0.0640854313969612,1.0,1.0,0.0,20.03267478942871,60.0,11856.1865234375,0.0,23.18026351928711,1.0,282.3323974609375,285.8794250488281,297.4891052246094,298.681396484375,293.1499938964844,293.1499938964844,283.1499938964844,2105.394287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250661730766296,1.0,0.0,0.0,0.9664641618728638,0.966465950012207,6.332202673320353e-08,4.264554023742676,4.2645440101623535,9.797618076845538e-06,0.0,0.0,-0.0,4599.5615234375,0.0,27.73567771911621,1895.250244140625,0.0,322.2535400390625,0.2492262423038482,1.0,0.0,3.0,1.0,0.0
18079440,298.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.5719829797744751,0.050000000745058,0.0456749610602855,298.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.5719829797744751,0.050000000745058,0.0480979345738887,298.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.5719829797744751,0.050000000745058,0.0355249717831611,298.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.5719829797744751,0.050000000745058,0.0480979345738887,298.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.5719829797744751,0.050000000745058,0.2281558960676193,287.1763610839844,284.95001220703125,294.3233337402344,292.4059143066406,297.5263671875,298.6878356933594,286.2945556640625,1.0,0.1405788511037826,0.3380019068717956,0.3380019068717956,1.0,1.0,-0.4866766035556793,0.0647943317890167,0.4218822717666626,-0.0640854313969612,1.0,1.0,0.0,20.03267478942871,60.0,11856.1865234375,0.0,23.18026351928711,1.0,282.3323974609375,285.8794250488281,297.4891052246094,298.681396484375,293.1499938964844,293.1499938964844,283.1499938964844,2105.394287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250661730766296,1.0,0.0,0.0,0.9664641618728638,0.966465950012207,6.332202673320353e-08,4.264554023742676,4.2645440101623535,9.797618076845538e-06,0.0,0.0,-0.0,4599.5615234375,0.0,27.73567771911621,1895.250244140625,0.0,322.2535400390625,0.2492262423038482,1.0,0.0,3.0,1.0,0.0
18079500,298.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.5500369071960449,0.050000000745058,0.0458122640848159,298.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.5500369071960449,0.050000000745058,0.0482425205409526,298.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.5500369071960449,0.050000000745058,0.0356317609548568,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.5500369071960449,0.050000000745058,0.0482425205409526,298.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.5500369071960449,0.050000000745058,0.2288417518138885,285.7919616699219,284.95001220703125,294.3416748046875,292.418701171875,297.4983215332031,298.6402282714844,285.3706359863281,1.0,0.1489781588315963,0.4225023686885834,0.4225023686885834,1.0,1.0,-0.4881397485733032,0.1043162941932678,0.3838234543800354,-0.024655919522047,1.0,1.0,0.0,23.71064758300781,60.0,11098.2802734375,0.0,26.330564498901367,1.0,282.68072509765625,284.95611572265625,296.6881103515625,297.8930969238281,293.1499938964844,293.1499938964844,283.1499938964844,3471.4521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119345188140869,1.0,0.0,0.0,1.2410222291946411,1.2410248517990112,1.0281401330303197e-07,4.265884876251221,4.265874862670898,9.786264854483306e-06,0.0,0.0,-0.0,3776.902587890625,0.0,58.50841522216797,1895.4317626953125,0.0,544.9207153320312,0.3133068382740021,1.0,0.0,3.0,1.0,0.0
