time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.5331223011016846,0.050000000745058,0.0459433794021606,298.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364196777344,0.5331223011016846,0.050000000745058,0.0483805909752845,298.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.5331223011016846,0.050000000745058,0.0357337407767772,298.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.5331223011016846,0.050000000745058,0.0483805909752845,298.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.5331223011016846,0.050000000745058,0.2294966876506805,285.1856689453125,284.95001220703125,294.3599853515625,292.431640625,297.2964782714844,298.5913391113281,285.0325927734375,1.0,0.1565346270799636,0.5380018949508667,0.5380018949508667,0.800000011920929,1.0,-0.4895368814468384,0.1610454320907592,0.3284914493560791,0.0319200567901134,0.947300910949707,0.947300910949707,0.0,27.22843742370605,60.0,10610.24609375,0.0,29.358457565307617,1.0,282.9123840332031,284.6510009765625,295.98248291015625,297.0767822265625,293.1499938964844,293.1499938964844,283.1499938964844,5045.24853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289852619171143,1.0,0.0,0.0,1.4776763916015625,1.477680206298828,1.456991469694913e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3637.97998046875,0.0,99.13943481445312,1895.43701171875,0.0,604.320556640625,0.3738674819469452,1.0,0.0,3.0,1.0,0.0
18079620,298.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5164670348167419,0.050000000745058,0.0461068600416183,298.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9383544921875,0.5164670348167419,0.050000000745058,0.0485527440905571,298.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5164670348167419,0.050000000745058,0.0358608923852443,298.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5164670348167419,0.050000000745058,0.0485527440905571,298.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5164670348167419,0.050000000745058,0.2303133159875869,284.92498779296875,284.95001220703125,294.3846130371094,292.4492492675781,296.5208740234375,298.532470703125,284.8808288574219,1.0,0.1654698401689529,0.6931403875350952,0.6931403875350952,0.5313608646392822,1.0,-0.4912785589694977,0.2590992152690887,0.2321793287992477,0.1296190470457077,0.809275209903717,0.809275209903717,0.0,31.6180362701416,60.0,10460.5888671875,0.0,33.17730712890625,1.0,283.06988525390625,284.5299072265625,295.4107360839844,296.3658752441406,293.1499938964844,293.1499938964844,283.1499938964844,9670.4052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000482797622681,1.0,0.0,0.0,1.7103047370910645,1.7103103399276731,1.9518228100423585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.03076171875,0.0,163.92727661132812,1895.4371337890625,0.0,507.0703430175781,0.4333328306674957,1.0,0.0,3.0,1.0,0.0
18079680,298.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102558135986328,0.050000000745058,0.0461803749203681,298.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88165283203125,0.5102558135986328,0.050000000745058,0.0486301556229591,298.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102558135986328,0.050000000745058,0.0359180681407451,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102558135986328,0.050000000745058,0.0486301556229591,298.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102558135986328,0.050000000745058,0.2306805253028869,284.8734436035156,284.95001220703125,294.39666748046875,292.4579467773437,295.8632202148437,298.50762939453125,284.8414611816406,1.0,0.1693576574325561,0.7690009474754333,0.7690009474754333,0.4000000059604645,1.0,-0.4920617640018463,0.3467619121074676,0.1452998667955398,0.2169207036495208,0.7629178762435913,0.7629178762435913,0.0,33.598079681396484,60.0,10489.71875,0.0,34.920021057128906,1.0,283.1041564941406,284.5204162597656,295.2706298828125,296.17529296875,293.1499938964844,293.1499938964844,283.1499938964844,12331.515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769097566604614,1.0,0.0,0.0,1.7640783786773682,1.7640846967697144,2.076486822488733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.091064453125,0.0,187.27012634277344,1895.4371337890625,0.0,440.9345703125,0.4476917386054992,1.0,0.0,3.0,1.0,0.0
18079740,298.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.4981588721275329,0.050000000745058,0.0463498830795288,298.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79913330078125,0.4981588721275329,0.050000000745058,0.0488086603581905,298.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.4981588721275329,0.050000000745058,0.036049909889698,298.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.4981588721275329,0.050000000745058,0.0488086603581905,298.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.4981588721275329,0.050000000745058,0.2315272688865661,284.7961120605469,284.95001220703125,294.427001953125,292.4801025390625,294.5304260253906,298.45538330078125,284.7919311523437,1.0,0.1779465675354004,0.9601507186889648,0.9601507186889648,0.0690033733844757,1.0,-0.493865042924881,0.4928523004055023,0.0010127242421731,0.3623384535312652,0.6438910961151123,0.6438910961151123,0.0,38.157264709472656,60.0,10473.3515625,-0.0,38.949005126953125,1.0,283.1390380859375,284.6109619140625,295.1581726074219,295.9686584472656,293.1499938964844,293.1499938964844,283.1499938964844,20058.98828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174662232398987,1.0,0.0,0.0,1.6686480045318604,1.668655276298523,1.857902418578305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.86328125,0.0,189.36492919921875,1895.4371337890625,0.0,307.5443420410156,0.4467141032218933,1.0,0.0,3.0,1.0,0.0
18079800,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.496110200881958,0.050000000745058,0.0463824234902858,298.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7965087890625,0.496110200881958,0.050000000745058,0.0488429255783557,298.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.496110200881958,0.050000000745058,0.0360752157866954,298.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.496110200881958,0.050000000745058,0.0488429255783557,298.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.496110200881958,0.050000000745058,0.2316897958517074,284.7953186035156,284.95001220703125,294.4333190917969,292.4847412109375,294.4569702148437,298.4462585449219,284.80279541015625,1.0,0.1795276999473571,1.0,1.0,0.0,1.0,-0.4942153096199035,0.4942134320735931,1.8682222844290663e-06,0.3636860251426697,0.6255359649658203,0.6255359649658203,0.0,39.02846145629883,60.0,10438.693359375,-0.0,39.71801376342773,1.0,283.1416931152344,284.6496887207031,295.1634521484375,295.95867919921875,293.1499938964844,293.1499938964844,283.1499938964844,21434.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064190685749054,1.0,0.0,0.0,1.619166612625122,1.619173884391785,1.749349110014009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.690185546875,0.0,181.46942138671875,1895.4371337890625,0.0,287.1014709472656,0.4372579753398895,1.0,0.0,3.0,1.0,0.0
18079860,298.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.4884970188140869,0.050000000745058,0.0465125367045402,298.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8701171875,0.4884970188140869,0.050000000745058,0.0489799417555332,298.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.4884970188140869,0.050000000745058,0.0361764170229435,298.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.4884970188140869,0.050000000745058,0.0489799417555332,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.4884970188140869,0.050000000745058,0.2323397547006607,284.8774108886719,284.95001220703125,294.4608764648437,292.50518798828125,294.4569091796875,298.4124755859375,284.91717529296875,1.0,0.1857065707445144,1.0,1.0,0.0,1.0,-0.4956019818782806,0.495601624250412,3.5969640066468855e-07,0.3650647401809692,0.618186891078949,0.618186891078949,0.0,42.51152038574219,60.0,10450.109375,-0.0,42.80410385131836,1.0,283.1473388671875,284.822265625,295.24346923828125,295.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,21133.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674523532390594,1.0,0.0,0.0,1.4759564399719238,1.4759629964828491,1.453585127819679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.285888671875,0.0,147.50331115722656,1895.4371337890625,0.0,221.6418914794922,0.4130604267120361,1.0,0.0,3.0,1.0,0.0
18079920,298.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.4863519668579101,0.050000000745058,0.0465513356029987,298.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068603515625,0.4863519668579101,0.050000000745058,0.0490208007395267,298.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.4863519668579101,0.050000000745058,0.0362065955996513,298.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.4863519668579101,0.050000000745058,0.0490208007395267,298.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.4863519668579101,0.050000000745058,0.232533574104309,284.91387939453125,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.40338134765625,284.9429626464844,1.0,0.1875071227550506,1.0,1.0,0.0,1.0,-0.4960154294967651,0.4960150718688965,3.594543329654698e-07,0.3655060231685638,0.6339054107666016,0.6339054107666016,0.0,43.55048370361328,48.0,10549.2900390625,-0.0,43.72791290283203,1.0,283.1481628417969,284.8376770019531,295.2899780273437,296.04736328125,293.1499938964844,293.1499938964844,283.1499938964844,19726.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594566881656647,1.0,0.0,0.0,1.4893580675125122,1.489364504814148,1.480102014284057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.24462890625,0.0,146.0880889892578,1895.4371337890625,0.0,209.0592193603516,0.4120970070362091,1.0,0.0,3.0,1.0,0.0
18079980,298.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840517342090606,0.050000000745058,0.0465936064720153,298.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508361816406,0.4840517342090606,0.050000000745058,0.0490653105080127,298.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840517342090606,0.050000000745058,0.0362394712865352,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840517342090606,0.050000000745058,0.0490653105080127,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840517342090606,0.050000000745058,0.2327447086572647,284.9503479003906,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37457275390625,284.9451904296875,1.0,0.1889686584472656,1.0,1.0,0.0,1.0,-0.4964661598205566,0.496465802192688,3.600895013278205e-07,0.3663902878761291,0.6543436050415039,0.6543436050415039,0.0,44.68646240234375,36.0,10685.37890625,-0.0,44.739505767822266,1.0,283.14959716796875,284.8081970214844,295.4966735839844,296.27447509765625,293.1499938964844,293.1499938964844,283.1499938964844,17678.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513854146003723,1.0,0.0,0.0,1.5416259765625,1.5416322946548462,1.585811020277106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.2490234375,0.0,151.09039306640625,1895.4371337890625,0.0,196.5093231201172,0.4162915647029876,1.0,0.0,3.0,1.0,0.0
18080040,298.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840517342090606,0.050000000745058,0.0465936064720153,298.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508361816406,0.4840517342090606,0.050000000745058,0.0490653105080127,298.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840517342090606,0.050000000745058,0.0362394712865352,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840517342090606,0.050000000745058,0.0490653105080127,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840517342090606,0.050000000745058,0.2327447086572647,284.9503479003906,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37457275390625,284.9451904296875,1.0,0.1889686584472656,1.0,1.0,0.0,1.0,-0.4964661598205566,0.496465802192688,3.600895013278205e-07,0.3663902878761291,0.6543436050415039,0.6543436050415039,0.0,44.68646240234375,36.0,10685.37890625,-0.0,44.739505767822266,1.0,283.14959716796875,284.8081970214844,295.4966735839844,296.27447509765625,293.1499938964844,293.1499938964844,283.1499938964844,17678.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513854146003723,1.0,0.0,0.0,1.5416259765625,1.5416322946548462,1.585811020277106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.2490234375,0.0,151.09039306640625,1895.4371337890625,0.0,196.5093231201172,0.4162915647029876,1.0,0.0,3.0,1.0,0.0
18080100,298.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4853048324584961,0.050000000745058,0.0465705059468746,298.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438171386719,0.4853048324584961,0.050000000745058,0.0490409880876541,298.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4853048324584961,0.050000000745058,0.0362215042114257,298.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4853048324584961,0.050000000745058,0.0490409880876541,298.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4853048324584961,0.050000000745058,0.2326293289661407,284.9432678222656,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3639221191406,284.9425048828125,1.0,0.187749445438385,1.0,1.0,0.0,1.0,-0.4962201416492462,0.4962197542190552,3.5998721159558045e-07,0.3664447963237762,0.6482965350151062,0.6482965350151062,0.0,44.07115173339844,36.0,10667.2587890625,-0.0,44.191104888916016,1.0,283.1498107910156,284.8108825683594,295.56982421875,296.3587951660156,293.1499938964844,293.1499938964844,283.1499938964844,18093.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563591837882995,1.0,0.0,0.0,1.53266179561615,1.532668113708496,1.567422458492729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.42578125,0.0,150.41763305664062,1895.4371337890625,0.0,204.22830200195312,0.4155210256576538,1.0,0.0,3.0,1.0,0.0
18080160,298.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.487875372171402,0.050000000745058,0.0465237013995647,298.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9448547363281,0.487875372171402,0.050000000745058,0.0489916950464248,298.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.487875372171402,0.050000000745058,0.0361851006746292,298.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.487875372171402,0.050000000745058,0.0489916950464248,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.487875372171402,0.050000000745058,0.232395514845848,284.9450988769531,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35528564453125,284.9476318359375,1.0,0.1854247599840164,1.0,1.0,0.0,1.0,-0.4957213997840881,0.4957210421562195,3.596485669277172e-07,0.3662666082382202,0.6474804878234863,0.6474804878234863,0.0,42.82139205932617,25.0,10671.708984375,-0.0,43.0789909362793,1.0,283.14990234375,284.8193664550781,295.6160583496094,296.41778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18186.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631309568881988,1.0,0.0,0.0,1.5260815620422363,1.5260878801345823,1.55399234813558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.380859375,0.0,149.26190185546875,1895.4371337890625,0.0,214.819076538086,0.4145641922950744,1.0,0.0,3.0,1.0,0.0
18080220,298.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929381012916565,0.050000000745058,0.0464349687099456,298.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.4929381012916565,0.050000000745058,0.0488982573151588,298.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929381012916565,0.1659866124391555,0.0361160859465599,298.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929381012916565,0.050000000745058,0.0488982573151588,298.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929381012916565,0.050000000745058,0.231952279806137,284.9508361816406,284.95001220703125,294.5679626464844,292.5867614746094,294.5638122558594,298.34637451171875,284.9519958496094,1.0,0.1810616105794906,1.0,1.0,0.0,1.0,-0.4947758913040161,0.4947755336761474,3.589275081594679e-07,0.3657542169094085,0.6506073474884033,0.6506073474884033,0.0,40.4504508972168,25.0,10695.646484375,-0.0,40.97520065307617,1.0,283.14996337890625,284.8221130371094,295.6484680175781,296.4661865234375,293.1499938964844,293.1499938964844,283.1499938964844,17978.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721792995929718,1.0,0.0,0.0,1.5292426347732544,1.529248833656311,1.560436828640377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.80712890625,0.0,149.30368041992188,1895.4371337890625,0.0,229.1757659912109,0.4147120118141174,1.0,0.0,3.0,1.0,0.0
18080280,298.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.5702163577079773,0.1739574819803238,0.061856061220169,298.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.96002197265625,0.5070080161094666,0.050000000745058,0.048674039542675,298.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7235046625137329,0.1671738028526306,0.095249630510807,298.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.5070080161094666,0.050000000745058,0.048674039542675,298.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.5070080161094666,0.050000000745058,0.2308886796236038,284.9632568359375,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3387145996094,285.0048828125,1.0,0.1795433610677719,1.0,1.0,0.0,1.0,-0.5823513269424438,0.5823509097099304,4.391808943182696e-07,0.4357827603816986,0.6597174406051636,0.6597174406051636,0.0,35.50310516357422,45.0,11676.91796875,-0.0,46.46567153930664,1.0,283.1499938964844,284.8919372558594,295.6576538085937,296.4896545410156,293.1499938964844,293.1499938964844,283.1499938964844,17757.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762039542198181,1.0,0.0,0.0,1.5353819131851196,1.5353881120681765,1.572990981912881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.2158203125,0.0,149.9575958251953,1895.4371337890625,0.0,235.65777587890625,0.4155659973621368,1.0,0.0,3.0,1.0,0.0
18080340,298.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.8303792476654053,0.1657143682241439,0.1515744626522064,298.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973083496094,0.7832157015800476,0.1577484011650085,0.1336932629346847,298.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.82261723279953,0.1619179397821426,0.1143828183412551,298.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.549271821975708,0.1536768972873687,0.0482469201087951,298.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.549271821975708,0.050000000745058,0.2288626134395599,285.3941955566406,284.95001220703125,294.6103515625,292.61968994140625,294.6077880859375,298.2101135253906,285.4541931152344,1.0,0.1869675666093826,1.0,1.0,0.0,1.0,-0.8120978474617004,0.8120971918106079,6.834893611085135e-07,0.6150331497192383,1.0,1.0,0.0,26.824520111083984,45.0,16397.3671875,-0.0,67.63069915771484,1.0,283.1499938964844,285.19500732421875,295.8152160644531,296.86871337890625,293.1499938964844,293.1499938964844,283.1499938964844,8512.2001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074507355690002,1.0,0.0,0.0,1.9067703485488887,1.906776666641236,2.425996399324504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.97412109375,0.0,213.447265625,1895.4371337890625,0.0,288.9671325683594,0.4754514992237091,1.0,0.0,3.0,1.0,0.0
18080400,298.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8452656269073486,0.1646481305360794,0.1503547132015228,298.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46051025390625,0.8210700154304504,0.1565128564834594,0.1442953497171402,298.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.8384186625480652,0.161884069442749,0.1139733120799064,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.6920000910758972,0.1554447710514068,0.0860010683536529,298.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.5637116432189941,0.050000000745058,0.2283907532691955,285.4570007324219,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1811218261719,285.5030822753906,1.0,0.189750075340271,1.0,1.0,0.0,1.0,-0.867601752281189,0.8676009774208069,7.499080538764247e-07,0.655522882938385,1.0,1.0,0.0,24.84720993041992,63.0,17234.4921875,-0.0,73.94416046142578,1.0,283.1499938964844,285.21502685546875,295.86492919921875,296.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,8739.2490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194625914096832,1.0,0.0,0.0,1.9655681848526,1.965574860572815,2.577921236479597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.51171875,0.0,232.5752716064453,1895.4371337890625,0.0,311.3543701171875,0.4913451373577118,1.0,0.0,3.0,1.0,0.0
18080460,298.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8300695419311523,0.1648126542568206,0.1484479308128357,298.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397705078125,0.8126307725906372,0.1524900943040847,0.146102949976921,298.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8282926678657532,0.1641608774662017,0.1146657541394233,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395263671875,0.8110784888267517,0.1520643681287765,0.1452460289001464,298.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.553621232509613,0.1433718055486679,0.2287095338106155,285.6396179199219,284.95001220703125,294.6441955566406,292.6462097167969,294.6420288085937,298.0813293457031,285.6347351074219,1.0,0.2023332267999649,1.0,1.0,0.0,1.0,-0.9398969411849976,0.9398961067199708,8.438694294454763e-07,0.7108170390129089,1.0,1.0,0.0,27.33655548095703,63.0,19140.685546875,-0.0,91.075927734375,1.0,283.1499938964844,285.2533569335937,296.01959228515625,297.3281555175781,293.1499938964844,293.1499938964844,283.1499938964844,10833.0166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805364608764648,1.0,0.0,0.0,2.1922857761383057,2.192294120788574,3.206916971976171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.99755859375,0.0,322.5208435058594,1895.4371337890625,0.0,450.6857604980469,0.5433943271636963,1.0,0.0,3.0,1.0,0.0
18080520,298.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.770872175693512,0.1669903546571731,0.1495268791913986,297.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.7515242695808411,0.1523310244083404,0.1457700431346893,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.7697259187698364,0.1662387996912002,0.1157850995659828,297.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.7505302429199219,0.151239201426506,0.1451706141233444,297.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.656982421875,0.6619029641151428,0.1443081796169281,0.4735088050365448,285.66845703125,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.06591796875,285.673828125,1.0,0.2053879052400589,1.0,1.0,0.0,1.0,-0.7991839051246643,0.7991832494735718,6.263583145482698e-07,0.5299673676490784,1.0,1.0,0.0,36.615234375,66.0,15858.193359375,-0.0,122.02396392822266,1.0,283.1499938964844,285.26300048828125,296.0340270996094,297.4015197753906,293.1499938964844,293.1499938964844,283.1499938964844,11446.80078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001001954078674,1.0,0.0,0.0,2.2535438537597656,2.2535526752471924,3.388639697732288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.845703125,0.0,350.3191833496094,1895.4371337890625,0.0,507.2297058105469,0.561159610748291,1.0,0.0,3.0,1.0,0.0
18080580,298.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.9003605842590332,0.1819734573364257,0.1064750552177429,297.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9003605842590332,0.1584695726633072,0.1121233627200126,298.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.9003605842590332,0.1786877810955047,0.0828139334917068,297.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.9477892518043518,0.1553460210561752,0.1284811347723007,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.9589775204658508,0.1379440277814865,0.6295287609100342,286.0086975097656,284.95001220703125,294.6820068359375,292.6759033203125,294.6803894042969,298.0677185058594,286.0207824707031,1.0,0.2286879271268844,1.0,1.0,0.0,1.0,-1.2659118175506592,1.265910506248474,1.3592018603958422e-06,0.9571828246116638,1.0,1.0,0.0,17.77332305908203,66.0,24371.68359375,-0.0,154.63815307617188,1.0,283.1499938964844,285.5259704589844,296.0611877441406,297.67645263671875,293.1499938964844,293.1499938964844,283.1499938964844,13491.8408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602640509605408,1.0,0.0,0.0,2.4465808868408203,2.446591377258301,3.994041151145211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.4794921875,0.0,448.2753601074219,1895.4371337890625,0.0,730.7285766601562,0.6051509380340576,1.0,0.0,3.0,1.0,0.0
18080640,298.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.903152883052826,0.1846064031124115,0.1085633412003517,297.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9031558632850648,0.1592399477958679,0.1143235117197036,298.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.903152883052826,0.1808337271213531,0.0844381526112556,297.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.9838411808013916,0.1552983224391937,0.1452837437391281,297.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.9517243504524232,0.1366937458515167,0.6227940917015076,286.032470703125,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0561218261719,286.0438232421875,1.0,0.233754426240921,1.0,1.0,0.0,1.0,-1.2973074913024902,1.2973060607910156,1.4185794725563028e-06,0.981965184211731,1.0,1.0,0.0,18.38315200805664,86.0,24909.1171875,-0.0,164.23329162597656,1.0,283.1499938964844,285.5352478027344,296.057861328125,297.7228698730469,293.1499938964844,293.1499938964844,283.1499938964844,13965.548828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758535861968994,1.0,0.0,0.0,2.4891610145568848,2.4891717433929443,4.134274718126109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.50244140625,0.0,472.0903015136719,1895.4371337890625,0.0,803.0870361328125,0.6183926463127136,1.0,0.0,3.0,1.0,0.0
18080700,298.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.931956112384796,0.1884907484054565,0.1303663998842239,297.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.9653502106666564,0.1592449098825454,0.1510774195194244,298.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.931956112384796,0.1839293986558914,0.1013960838317871,297.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.9558677673339844,0.15446737408638,0.146846517920494,297.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.9092460870742798,0.134563535451889,0.6106898188591003,286.0893249511719,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.0199584960937,286.1001281738281,1.0,0.2482258379459381,1.0,1.0,0.0,1.0,-1.3725237846374512,1.372522234916687,1.5672791278120712e-06,1.0408183336257937,1.0,1.0,0.0,20.98577308654785,86.0,26237.052734375,-0.0,195.89419555664065,1.0,283.1499938964844,285.558349609375,296.0280456542969,297.79400634765625,293.1499938964844,293.1499938964844,283.1499938964844,15216.2255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067065000534058,1.0,0.0,0.0,2.598229169845581,2.598240852355957,4.504517221448623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.04248046875,0.0,536.9064331054688,1895.4371337890625,0.0,966.7828979492188,0.6421288251876831,1.0,0.0,3.0,1.0,0.0
18080760,298.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.9575295448303224,0.1867723762989044,0.1693526208400726,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.9003403782844543,0.1593965291976928,0.1513064056634903,298.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568298339844,0.9483661651611328,0.1821960359811782,0.1282765120267868,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.891032338142395,0.1546053737401962,0.1467974781990051,297.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.8495051264762878,0.1333117187023162,0.603739321231842,286.1580810546875,284.95001220703125,294.726806640625,292.7112121582031,294.7253723144531,297.9568176269531,286.1741943359375,1.0,0.2638792097568512,1.0,1.0,0.0,1.0,-1.4405055046081543,1.4405038356781006,1.7203673223775695e-06,1.1041253805160522,1.0,1.0,0.0,25.945024490356445,106.0,27574.12890625,-0.0,233.90252685546875,1.0,283.1499938964844,285.60076904296875,295.98590087890625,297.83551025390625,293.1499938964844,293.1499938964844,283.1499938964844,16217.9443359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313354969024658,1.0,0.0,0.0,2.682389736175537,2.6824021339416504,4.801059958481346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.58740234375,0.0,590.7885131835938,1895.4371337890625,0.0,1116.78076171875,0.6653381586074829,1.0,0.0,3.0,1.0,0.0
18080820,297.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.7902611494064331,0.1855791509151458,0.1678354889154434,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7528770565986633,0.1605564802885055,0.1529618352651596,297.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.784657895565033,0.1816955357789993,0.1278563141822815,297.734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.7455673217773438,0.1556480377912521,0.1483626663684845,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.7089663147926331,0.1319332420825958,0.60019451379776,286.1061706542969,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8492126464844,286.09967041015625,1.0,0.2916833162307739,1.0,1.0,0.0,1.0,-1.4368537664413452,1.4368520975112915,1.7046406810550252e-06,1.093473196029663,1.0,1.0,0.0,48.67928695678711,94.0,27932.6875,-0.0,288.1919250488281,1.0,283.1499938964844,285.5051574707031,295.8963623046875,297.8170471191406,293.1499938964844,293.1499938964844,283.1499938964844,18210.720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625241637229919,1.0,0.0,0.0,2.842415332794189,2.8424293994903564,5.390988917497452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.859375,0.0,702.957763671875,1895.4371337890625,0.0,1328.4901123046875,0.704255223274231,1.0,0.0,3.0,1.0,0.0
18080880,297.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.7902611494064331,0.1855791509151458,0.1678354889154434,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7528770565986633,0.1605564802885055,0.1529618352651596,297.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.784657895565033,0.1816955357789993,0.1278563141822815,297.734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.7455673217773438,0.1556480377912521,0.1483626663684845,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.7089663147926331,0.1319332420825958,0.60019451379776,286.1061706542969,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8492126464844,286.09967041015625,1.0,0.2916833162307739,1.0,1.0,0.0,1.0,-1.4368537664413452,1.4368520975112915,1.7046406810550252e-06,1.093473196029663,1.0,1.0,0.0,48.67928695678711,94.0,27932.6875,-0.0,288.1919250488281,1.0,283.1499938964844,285.5051574707031,295.8963623046875,297.8170471191406,293.1499938964844,293.1499938964844,283.1499938964844,18210.720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625241637229919,1.0,0.0,0.0,2.842415332794189,2.8424293994903564,5.390988917497452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.859375,0.0,702.957763671875,1895.4371337890625,0.0,1328.4901123046875,0.704255223274231,1.0,0.0,3.0,1.0,0.0
18080940,297.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.7604413628578186,0.1877974569797516,0.1696052551269531,297.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7265302538871765,0.1620293706655502,0.154577687382698,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.7548182010650635,0.1832996308803558,0.1289544850587844,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604858398437,0.719529390335083,0.1569724678993225,0.1498536169528961,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.6783607006072998,0.1317259222269058,0.6001559495925903,286.0597229003906,284.95001220703125,294.7885131835937,292.759765625,294.7870788574219,297.8039245605469,286.0556030273437,1.0,0.3031476438045501,1.0,1.0,0.0,1.0,-1.4439750909805298,1.443973422050476,1.7200693491759012e-06,1.099057912826538,1.0,1.0,0.0,58.50618743896485,94.0,28291.5625,-0.0,315.4607849121094,1.0,283.1499938964844,285.451904296875,295.8436279296875,297.7754821777344,293.1499938964844,293.1499938964844,283.1499938964844,19526.265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712211966514587,1.0,0.0,0.0,2.943293571472168,2.9433083534240723,5.78043454879662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.81005859375,0.0,780.4901733398438,1895.4371337890625,0.0,1391.4622802734375,0.7259517312049866,1.0,0.0,3.0,1.0,0.0
18081000,297.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477294921875,0.7545439004898071,0.1891541481018066,0.1707928925752639,297.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7207735776901245,0.162829503417015,0.1553894430398941,297.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477600097656,0.7486639618873596,0.1842893362045288,0.1296475380659103,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.7135488390922546,0.1576954275369644,0.150596410036087,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04840087890625,0.6712266802787781,0.1318031549453735,0.600674569606781,286.0475158691406,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78729248046875,286.04473876953125,1.0,0.3068073987960815,1.0,1.0,0.0,1.0,-1.4487216472625732,1.44871985912323,1.730417807266349e-06,1.1027944087982178,1.0,1.0,0.0,61.38955307006836,82.0,28448.015625,-0.0,324.74200439453125,1.0,283.1499938964844,285.4374694824219,295.8300170898437,297.764892578125,293.1499938964844,293.1499938964844,283.1499938964844,19973.935546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732051372528076,1.0,0.0,0.0,2.976842164993286,2.9768574237823486,5.912959863962897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.51025390625,0.0,807.4844360351562,1895.4371337890625,0.0,1406.0517578125,0.7369953989982605,1.0,0.0,3.0,1.0,0.0
18081060,297.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.749073326587677,0.1940876543521881,0.1751573532819748,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7138128876686096,0.1656883805990219,0.1581529229879379,297.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.7419525980949402,0.187937930226326,0.1321817934513092,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.705936849117279,0.1602913588285446,0.1531184911727905,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.6613389253616333,0.1324890702962875,0.6037927269935608,286.0161437988281,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7433166503906,286.01513671875,1.0,0.3140904605388641,1.0,1.0,0.0,1.0,-1.4670885801315308,1.4670867919921875,1.7708694031171035e-06,1.1172775030136108,1.0,1.0,0.0,66.42082977294922,70.0,29023.478515625,-0.0,345.906494140625,1.0,283.1499938964844,285.3938293457031,295.82098388671875,297.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,21574.537109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771852970123291,1.0,0.0,0.0,3.093817710876465,3.093834161758423,6.386791824297688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.33984375,0.0,906.4650268554688,1895.4371337890625,0.0,1435.5665283203125,0.7655109763145447,1.0,0.0,3.0,1.0,0.0
18081120,297.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.749073326587677,0.1940876543521881,0.1751573532819748,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7138128876686096,0.1656883805990219,0.1581529229879379,297.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.7419525980949402,0.187937930226326,0.1321817934513092,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.705936849117279,0.1602913588285446,0.1531184911727905,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.6613389253616333,0.1324890702962875,0.6037927269935608,286.0161437988281,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7433166503906,286.01513671875,1.0,0.3140904605388641,1.0,1.0,0.0,1.0,-1.4670885801315308,1.4670867919921875,1.7708694031171035e-06,1.1172775030136108,1.0,1.0,0.0,66.42082977294922,70.0,29023.478515625,-0.0,345.906494140625,1.0,283.1499938964844,285.3938293457031,295.82098388671875,297.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,21574.537109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771852970123291,1.0,0.0,0.0,3.093817710876465,3.093834161758423,6.386791824297688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.33984375,0.0,906.4650268554688,1895.4371337890625,0.0,1435.5665283203125,0.7655109763145447,1.0,0.0,3.0,1.0,0.0
18081180,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7575584053993225,0.199558138847351,0.1799424439668655,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7198563814163208,0.1688764989376068,0.1610693633556366,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7487058639526367,0.1920281201601028,0.1349542886018753,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.7120956778526306,0.1632040292024612,0.1557767987251281,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.6649200320243835,0.1336736977100372,0.6084816455841064,286.0013732910156,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.70947265625,286.0013122558594,1.0,0.3157738745212555,1.0,1.0,0.0,1.0,-1.4884816408157349,1.4884798526763916,1.818767486838624e-06,1.1341571807861328,1.0,1.0,0.0,65.9964370727539,58.0,29622.58984375,-0.0,355.24786376953125,1.0,283.1499938964844,285.36578369140625,295.8454895019531,297.82568359375,293.1499938964844,293.1499938964844,283.1499938964844,23030.865234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808242797851562,1.0,0.0,0.0,3.196532249450684,3.196549892425537,6.817913913437224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.05712890625,0.0,999.7797241210938,1895.4371337890625,0.0,1462.8330078125,0.7906020283699036,1.0,0.0,3.0,1.0,0.0
18081240,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7575584053993225,0.199558138847351,0.1799424439668655,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7198563814163208,0.1688764989376068,0.1610693633556366,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7487058639526367,0.1920281201601028,0.1349542886018753,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.7120956778526306,0.1632040292024612,0.1557767987251281,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.6649200320243835,0.1336736977100372,0.6084816455841064,286.0013732910156,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.70947265625,286.0013122558594,1.0,0.3157738745212555,1.0,1.0,0.0,1.0,-1.4884816408157349,1.4884798526763916,1.818767486838624e-06,1.1341571807861328,1.0,1.0,0.0,65.9964370727539,58.0,29622.58984375,-0.0,355.24786376953125,1.0,283.1499938964844,285.36578369140625,295.8454895019531,297.82568359375,293.1499938964844,293.1499938964844,283.1499938964844,23030.865234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808242797851562,1.0,0.0,0.0,3.196532249450684,3.196549892425537,6.817913913437224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.05712890625,0.0,999.7797241210938,1895.4371337890625,0.0,1462.8330078125,0.7906020283699036,1.0,0.0,3.0,1.0,0.0
18081300,297.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.765777051448822,0.2023855298757553,0.1823835521936416,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7262423634529114,0.1705349683761596,0.1625443249940872,297.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7558746933937073,0.1941402405500412,0.1363600939512252,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.718576192855835,0.1647239476442337,0.1571211069822311,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.6704070568084717,0.1343754380941391,0.6111315488815308,285.9964904785156,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.695068359375,285.9958801269531,1.0,0.3150773048400879,1.0,1.0,0.0,1.0,-1.499665379524231,1.499663472175598,1.84413681836304e-06,1.142979621887207,1.0,1.0,0.0,64.28654479980469,58.0,29943.158203125,-0.0,356.4136657714844,1.0,283.1499938964844,285.3523254394531,295.8623046875,297.8601379394531,293.1499938964844,293.1499938964844,283.1499938964844,23830.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831846833229065,1.0,0.0,0.0,3.2515368461608887,3.2515549659729004,7.054571824482991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.09423828125,0.0,1052.284423828125,1895.4371337890625,0.0,1480.6610107421875,0.8012648820877075,1.0,0.0,3.0,1.0,0.0
18081360,297.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7765766382217407,0.2052450329065323,0.1848317831754684,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7346384525299072,0.1722132414579391,0.1640141606330871,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7655166983604431,0.1962663531303405,0.1377592533826828,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7268761992454529,0.1662639826536178,0.1584604084491729,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.6782000064849854,0.135120153427124,0.613873302936554,285.9962158203125,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.681884765625,285.9966125488281,1.0,0.3135727941989898,1.0,1.0,0.0,1.0,-1.5109493732452393,1.5109474658966064,1.869962261480396e-06,1.1518784761428833,1.0,1.0,0.0,61.80728912353516,46.0,30220.24609375,-0.0,355.6496276855469,1.0,283.1499938964844,285.3471984863281,295.8787536621094,297.89312744140625,293.1499938964844,293.1499938964844,283.1499938964844,24367.541015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857963800430298,1.0,0.0,0.0,3.28798508644104,3.28800368309021,7.213615162982023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.28564453125,0.0,1088.0694580078125,1895.4371337890625,0.0,1500.514404296875,0.812976598739624,1.0,0.0,3.0,1.0,0.0
