time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8056668639183044,0.2110035270452499,0.1897211968898773,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7580496072769165,0.1755822896957397,0.1669192463159561,297.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.7922729849815369,0.2005093246698379,0.1405186802148819,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7494038939476013,0.1693579107522964,0.1611054986715316,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.700350821018219,0.1366717368364334,0.61943519115448,285.9951477050781,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6581726074219,285.995849609375,1.0,0.3088782429695129,1.0,1.0,0.0,1.0,-1.5334718227386477,1.5334699153900146,1.922194542203215e-06,1.1696304082870483,1.0,1.0,0.0,55.29338455200195,34.0,30809.673828125,-0.0,349.9523010253906,1.0,283.1499938964844,285.33306884765625,295.9105224609375,297.9608764648437,293.1499938964844,293.1499938964844,283.1499938964844,25649.765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915668249130249,1.0,0.0,0.0,3.3733832836151123,3.373402833938598,7.593196755806275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.1669921875,0.0,1175.0714111328125,1895.4371337890625,0.0,1544.845947265625,0.8338872790336609,1.0,0.0,3.0,1.0,0.0
18081480,297.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8056668639183044,0.2110035270452499,0.1897211968898773,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7580496072769165,0.1755822896957397,0.1669192463159561,297.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.7922729849815369,0.2005093246698379,0.1405186802148819,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7494038939476013,0.1693579107522964,0.1611054986715316,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.700350821018219,0.1366717368364334,0.61943519115448,285.9951477050781,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6581726074219,285.995849609375,1.0,0.3088782429695129,1.0,1.0,0.0,1.0,-1.5334718227386477,1.5334699153900146,1.922194542203215e-06,1.1696304082870483,1.0,1.0,0.0,55.29338455200195,34.0,30809.673828125,-0.0,349.9523010253906,1.0,283.1499938964844,285.33306884765625,295.9105224609375,297.9608764648437,293.1499938964844,293.1499938964844,283.1499938964844,25649.765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915668249130249,1.0,0.0,0.0,3.3733832836151123,3.373402833938598,7.593196755806275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.1669921875,0.0,1175.0714111328125,1895.4371337890625,0.0,1544.845947265625,0.8338872790336609,1.0,0.0,3.0,1.0,0.0
18081540,297.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.8444247245788574,0.2167715728282928,0.1945702731609344,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7947080135345459,0.1789215207099914,0.1697452068328857,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.8299122452735901,0.2046873569488525,0.1431957483291626,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971008300781,0.7848424315452576,0.1724243760108947,0.1636736243963241,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.7312830686569214,0.1382512748241424,0.6249001026153564,285.9972229003906,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6372985839844,285.998046875,1.0,0.3023242950439453,1.0,1.0,0.0,1.0,-1.5555428266525269,1.5555408000946045,1.9742674339795485e-06,1.187013030052185,1.0,1.0,0.0,47.15179443359375,25.0,31384.0078125,-0.0,339.4877014160156,1.0,283.1499938964844,285.3223571777344,295.9390869140625,298.0248413085937,293.1499938964844,293.1499938964844,283.1499938964844,26874.142578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975108981132507,1.0,0.0,0.0,3.45295786857605,3.452978610992432,7.95565370026452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.88525390625,0.0,1260.205078125,1895.4371337890625,0.0,1591.1650390625,0.8533923029899597,1.0,0.0,3.0,1.0,0.0
18081600,297.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.8444247245788574,0.2167715728282928,0.1945702731609344,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7947080135345459,0.1789215207099914,0.1697452068328857,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.8299122452735901,0.2046873569488525,0.1431957483291626,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971008300781,0.7848424315452576,0.1724243760108947,0.1636736243963241,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.7312830686569214,0.1382512748241424,0.6249001026153564,285.9972229003906,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6372985839844,285.998046875,1.0,0.3023242950439453,1.0,1.0,0.0,1.0,-1.5555428266525269,1.5555408000946045,1.9742674339795485e-06,1.187013030052185,1.0,1.0,0.0,47.15179443359375,25.0,31384.0078125,-0.0,339.4877014160156,1.0,283.1499938964844,285.3223571777344,295.9390869140625,298.0248413085937,293.1499938964844,293.1499938964844,283.1499938964844,26874.142578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975108981132507,1.0,0.0,0.0,3.45295786857605,3.452978610992432,7.95565370026452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.88525390625,0.0,1260.205078125,1895.4371337890625,0.0,1591.1650390625,0.8533923029899597,1.0,0.0,3.0,1.0,0.0
18081660,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.9006593823432922,0.2225076854228973,0.1993904709815979,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.843407928943634,0.1821896582841873,0.1725041717290878,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8818000555038452,0.208758145570755,0.1457981467247009,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8335626721382141,0.1754221022129058,0.1661770492792129,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.774158775806427,0.1398066580295562,0.6302688121795654,286.00115966796875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6184997558594,286.0020751953125,1.0,0.2955732047557831,1.0,1.0,0.0,1.0,-1.5772182941436768,1.5772162675857544,2.026261199716828e-06,1.2040681838989258,1.0,1.0,0.0,38.797489166259766,25.0,31945.87890625,-0.0,327.90411376953125,1.0,283.1499938964844,285.31396484375,295.9655456542969,298.08563232421875,293.1499938964844,293.1499938964844,283.1499938964844,28058.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032790780067444,1.0,0.0,0.0,3.528250217437744,3.528271675109864,8.306384984280157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.7451171875,0.0,1344.452880859375,1895.4371337890625,0.0,1636.7264404296875,0.8718640208244324,1.0,0.0,3.0,1.0,0.0
18081720,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.9006593823432922,0.2225076854228973,0.1993904709815979,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.843407928943634,0.1821896582841873,0.1725041717290878,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8818000555038452,0.208758145570755,0.1457981467247009,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8335626721382141,0.1754221022129058,0.1661770492792129,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.774158775806427,0.1398066580295562,0.6302688121795654,286.00115966796875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6184997558594,286.0020751953125,1.0,0.2955732047557831,1.0,1.0,0.0,1.0,-1.5772182941436768,1.5772162675857544,2.026261199716828e-06,1.2040681838989258,1.0,1.0,0.0,38.797489166259766,25.0,31945.87890625,-0.0,327.90411376953125,1.0,283.1499938964844,285.31396484375,295.9655456542969,298.08563232421875,293.1499938964844,293.1499938964844,283.1499938964844,28058.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032790780067444,1.0,0.0,0.0,3.528250217437744,3.528271675109864,8.306384984280157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.7451171875,0.0,1344.452880859375,1895.4371337890625,0.0,1636.7264404296875,0.8718640208244324,1.0,0.0,3.0,1.0,0.0
18081780,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.9678404331207277,0.2281779199838638,0.2042505443096161,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8975315093994141,0.1853564083576202,0.1752711832523346,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.9446407556533812,0.2126917690038681,0.1483815908432006,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.8858250975608826,0.1783204972743988,0.1686905473470688,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.8221392035484314,0.1412997543811798,0.6358588337898254,286.0067138671875,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6011657714844,286.0077514648437,1.0,0.2919576168060303,1.0,1.0,0.0,1.0,-1.5992040634155271,1.5992019176483154,2.079858859360684e-06,1.2213460206985474,1.0,1.0,0.0,32.89210510253906,25.0,32507.44140625,-0.0,322.7757568359375,1.0,283.1499938964844,285.3074645996094,295.9911804199219,298.1451110839844,293.1499938964844,293.1499938964844,283.1499938964844,29225.734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088310122489929,1.0,0.0,0.0,3.6008636951446533,3.600886106491089,8.651804250803252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.71142578125,0.0,1429.1822509765625,1895.4371337890625,0.0,1681.130615234375,0.8896836638450623,1.0,0.0,3.0,1.0,0.0
18081840,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.9678404331207277,0.2281779199838638,0.2042505443096161,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8975315093994141,0.1853564083576202,0.1752711832523346,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.9446407556533812,0.2126917690038681,0.1483815908432006,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.8858250975608826,0.1783204972743988,0.1686905473470688,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.8221392035484314,0.1412997543811798,0.6358588337898254,286.0067138671875,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6011657714844,286.0077514648437,1.0,0.2919576168060303,1.0,1.0,0.0,1.0,-1.5992040634155271,1.5992019176483154,2.079858859360684e-06,1.2213460206985474,1.0,1.0,0.0,32.89210510253906,25.0,32507.44140625,-0.0,322.7757568359375,1.0,283.1499938964844,285.3074645996094,295.9911804199219,298.1451110839844,293.1499938964844,293.1499938964844,283.1499938964844,29225.734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088310122489929,1.0,0.0,0.0,3.6008636951446533,3.600886106491089,8.651804250803252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.71142578125,0.0,1429.1822509765625,1895.4371337890625,0.0,1681.130615234375,0.8896836638450623,1.0,0.0,3.0,1.0,0.0
18081900,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.9952481389045716,0.2309933602809906,0.2066840231418609,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.928674578666687,0.1868927478790283,0.1766422986984253,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.9755271077156068,0.2145981341600418,0.1496547907590866,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.9148693084716796,0.1797232925891876,0.1699355542659759,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.8452942967414856,0.1420124620199203,0.6386559009552002,286.008544921875,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5929260253906,286.0088806152344,1.0,0.2909036874771118,1.0,1.0,0.0,1.0,-1.6097737550735474,1.6097716093063354,2.105959538312163e-06,1.2296664714813232,1.0,1.0,0.0,30.68052673339844,25.0,32800.35546875,-0.0,322.0418395996094,1.0,283.1499938964844,285.3016967773437,296.00408935546875,298.1757202148437,293.1499938964844,293.1499938964844,283.1499938964844,29930.873046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115658521652222,1.0,0.0,0.0,3.6440443992614746,3.644067287445069,8.860548632583232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.306640625,0.0,1481.216552734375,1895.4371337890625,0.0,1703.1966552734375,0.8974795937538147,1.0,0.0,3.0,1.0,0.0
18081960,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.9852967262268066,0.2350374013185501,0.1956419497728347,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9376935362815856,0.1883613616228103,0.1780422627925872,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.9830313324928284,0.216425135731697,0.1509420275688171,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.9235476851463318,0.1810590177774429,0.171209916472435,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.8512048721313477,0.1426823586225509,0.6416617035865784,286.0021667480469,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5882873535156,286.0008239746094,1.0,0.2897087335586548,1.0,1.0,0.0,1.0,-1.6056745052337646,1.6056723594665527,2.096039679599926e-06,1.2266390323638916,1.0,1.0,0.0,30.1635856628418,28.0,32849.47265625,-0.0,318.4432678222656,1.0,283.1499938964844,285.2903747558594,296.01470947265625,298.1967468261719,293.1499938964844,293.1499938964844,283.1499938964844,30371.951171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139613032341003,1.0,0.0,0.0,3.670796632766724,3.670819759368897,8.991123081614205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.09765625,0.0,1514.0792236328125,1895.4371337890625,0.0,1722.626708984375,0.9068547487258912,1.0,0.0,3.0,1.0,0.0
18082020,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.9799971580505372,0.2450949847698211,0.1852630525827407,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9556089043617249,0.1911744922399521,0.1807060986757278,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.9964548349380492,0.2200264483690261,0.15321946144104,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.9415631294250488,0.1836076825857162,0.173624038696289,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.863839864730835,0.1440252810716629,0.6475228667259216,285.98272705078125,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5883178710937,285.9820861816406,1.0,0.2891894280910492,1.0,1.0,0.0,1.0,-1.6077243089675903,1.607722282409668,2.101049858538317e-06,1.2281997203826904,1.0,1.0,0.0,29.321502685546875,48.0,33082.9765625,-0.0,317.4180603027344,1.0,283.1499938964844,285.2655334472656,296.0318603515625,298.2287902832031,293.1499938964844,293.1499938964844,283.1499938964844,31512.1171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172871828079224,1.0,0.0,0.0,3.739062786102295,3.739086866378784,9.328650776296854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.548828125,0.0,1600.1326904296875,1895.4371337890625,0.0,1749.7591552734375,0.9236180782318116,1.0,0.0,3.0,1.0,0.0
18082080,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.9799971580505372,0.2450949847698211,0.1852630525827407,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9556089043617249,0.1911744922399521,0.1807060986757278,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.9964548349380492,0.2200264483690261,0.15321946144104,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.9415631294250488,0.1836076825857162,0.173624038696289,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.863839864730835,0.1440252810716629,0.6475228667259216,285.98272705078125,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5883178710937,285.9820861816406,1.0,0.2891894280910492,1.0,1.0,0.0,1.0,-1.6077243089675903,1.607722282409668,2.101049858538317e-06,1.2281997203826904,1.0,1.0,0.0,29.321502685546875,48.0,33082.9765625,-0.0,317.4180603027344,1.0,283.1499938964844,285.2655334472656,296.0318603515625,298.2287902832031,293.1499938964844,293.1499938964844,283.1499938964844,31512.1171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172871828079224,1.0,0.0,0.0,3.739062786102295,3.739086866378784,9.328650776296854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.548828125,0.0,1600.1326904296875,1895.4371337890625,0.0,1749.7591552734375,0.9236180782318116,1.0,0.0,3.0,1.0,0.0
18082140,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9880906343460084,0.252903550863266,0.2020207047462463,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9404204487800598,0.1939201056957245,0.1833615452051162,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.9860334396362304,0.2234734445810318,0.1559451967477798,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.925671637058258,0.1860897541046142,0.1760306060314178,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.8503836393356323,0.1453834325075149,0.6538888812065125,285.9981689453125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5824584960937,286.0018310546875,1.0,0.2976101338863373,1.0,1.0,0.0,1.0,-1.6454460620880127,1.6454439163208008,2.195237584601273e-06,1.2574617862701416,1.0,1.0,0.0,31.51827812194824,68.0,33840.49609375,-0.0,342.4241027832031,1.0,283.1499938964844,285.2730712890625,296.0568542480469,298.2838439941406,293.1499938964844,293.1499938964844,283.1499938964844,32648.529296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720429539680481,1.0,0.0,0.0,3.805886030197144,3.805911064147949,9.665067182140774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.12841796875,0.0,1687.4664306640625,1895.4371337890625,0.0,1775.55712890625,0.9400290250778198,1.0,0.0,3.0,1.0,0.0
18082200,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9880906343460084,0.252903550863266,0.2020207047462463,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9404204487800598,0.1939201056957245,0.1833615452051162,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.9860334396362304,0.2234734445810318,0.1559451967477798,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.925671637058258,0.1860897541046142,0.1760306060314178,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.8503836393356323,0.1453834325075149,0.6538888812065125,285.9981689453125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5824584960937,286.0018310546875,1.0,0.2976101338863373,1.0,1.0,0.0,1.0,-1.6454460620880127,1.6454439163208008,2.195237584601273e-06,1.2574617862701416,1.0,1.0,0.0,31.51827812194824,68.0,33840.49609375,-0.0,342.4241027832031,1.0,283.1499938964844,285.2730712890625,296.0568542480469,298.2838439941406,293.1499938964844,293.1499938964844,283.1499938964844,32648.529296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720429539680481,1.0,0.0,0.0,3.805886030197144,3.805911064147949,9.665067182140774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.12841796875,0.0,1687.4664306640625,1895.4371337890625,0.0,1775.55712890625,0.9400290250778198,1.0,0.0,3.0,1.0,0.0
18082260,297.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.9750540852546692,0.254220575094223,0.2289825975894928,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8880571126937866,0.1966467201709747,0.1861591041088104,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.9353706240653992,0.2267995625734329,0.1584080010652542,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.8755757212638855,0.1885603219270706,0.1785848140716552,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.808232307434082,0.1465475261211395,0.660429835319519,286.0503845214844,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5522155761719,286.05419921875,1.0,0.3127243220806122,1.0,1.0,0.0,1.0,-1.701452136039734,1.7014498710632324,2.340572791581508e-06,1.3014682531356812,1.0,1.0,0.0,38.09122085571289,86.0,34925.484375,-0.0,389.86041259765625,1.0,283.1499938964844,285.3048400878906,296.0965576171875,298.3831481933594,293.1499938964844,293.1499938964844,283.04998779296875,33773.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269886136054993,1.0,0.0,0.0,3.870894908905029,3.870920658111572,9.998066161642782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.39013671875,0.0,1775.4234619140625,1895.4371337890625,0.0,1829.900390625,0.9549989700317384,1.0,0.0,3.0,1.0,0.0
18082320,297.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.9750540852546692,0.254220575094223,0.2289825975894928,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8880571126937866,0.1966467201709747,0.1861591041088104,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.9353706240653992,0.2267995625734329,0.1584080010652542,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.8755757212638855,0.1885603219270706,0.1785848140716552,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.808232307434082,0.1465475261211395,0.660429835319519,286.0503845214844,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5522155761719,286.05419921875,1.0,0.3127243220806122,1.0,1.0,0.0,1.0,-1.701452136039734,1.7014498710632324,2.340572791581508e-06,1.3014682531356812,1.0,1.0,0.0,38.09122085571289,86.0,34925.484375,-0.0,389.86041259765625,1.0,283.1499938964844,285.3048400878906,296.0965576171875,298.3831481933594,293.1499938964844,293.1499938964844,283.04998779296875,33773.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269886136054993,1.0,0.0,0.0,3.870894908905029,3.870920658111572,9.998066161642782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.39013671875,0.0,1775.4234619140625,1895.4371337890625,0.0,1829.900390625,0.9549989700317384,1.0,0.0,3.0,1.0,0.0
18082380,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884033203125,0.8937636613845825,0.2570342719554901,0.2311047464609146,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8226063847541809,0.1987821608781814,0.1887603849172592,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.8605174422264099,0.2294299453496933,0.160689115524292,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8116941452026367,0.1904768943786621,0.1809761077165603,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7455759644508362,0.1472001820802688,0.6661195755004883,285.9884033203125,284.95001220703125,295.2363586425781,293.0847473144531,295.23516845703125,297.52935791015625,285.9881286621094,1.0,0.3275952041149139,1.0,1.0,0.0,1.0,-1.7135001420974731,1.713497757911682,2.372617927903775e-06,1.3109530210494995,1.0,1.0,0.0,50.4390983581543,86.0,35616.21484375,-0.0,434.0691223144531,1.0,283.0520324707031,285.2233581542969,296.13897705078125,298.4958801269531,293.1499938964844,293.1499938964844,283.04998779296875,34661.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382204532623291,1.0,0.0,0.0,3.9214470386505127,3.921473741531372,1.026091354106029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.380859375,0.0,1845.8951416015625,1895.4371337890625,0.0,1924.43896484375,0.9653571248054504,1.0,0.0,3.0,1.0,0.0
18082440,297.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.8875862956047058,0.2574556171894073,0.2315013855695724,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8173227906227112,0.1989978104829788,0.1890237629413604,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8547544479370117,0.2296971380710601,0.160919576883316,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.8061597943305969,0.190668985247612,0.1812172085046768,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.7406383752822876,0.1472570449113845,0.6666513085365295,285.9888610839844,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5274658203125,285.9890441894531,1.0,0.3293501138687134,1.0,1.0,0.0,1.0,-1.7154991626739502,1.7154967784881592,2.3779484763508663e-06,1.3125165700912476,1.0,1.0,0.0,51.86281204223633,89.0,35662.54296875,-0.0,439.4044189453125,1.0,283.05157470703125,285.2234802246094,296.138427734375,298.4969482421875,293.1499938964844,293.1499938964844,282.75,34723.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389149069786072,1.0,0.0,0.0,3.924982786178589,3.925009250640869,1.0279424031978124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.24267578125,0.0,1850.892578125,1895.4371337890625,0.0,1930.3427734375,0.9661984443664552,1.0,0.0,3.0,1.0,0.0
18082500,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.8666778206825256,0.2594570815563202,0.2334910929203033,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7978371381759644,0.199964702129364,0.1902455389499664,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538818359375,0.8353029489517212,0.230891078710556,0.1619954854249954,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.7862858176231384,0.1915213465690612,0.1823281198740005,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.7235211730003357,0.1474539786577224,0.6688898205757141,285.8526916503906,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5171813964844,285.8324584960937,1.0,0.3361134529113769,1.0,1.0,0.0,1.0,-1.7246685028076172,1.7246659994125366,2.4025212042033672e-06,1.3197113275527954,1.0,1.0,0.0,57.56172943115234,89.0,36793.81640625,-0.0,461.5922546386719,1.0,282.7922668457031,285.04107666015625,296.1936340332031,298.6923217773437,293.1499938964844,293.1499938964844,282.75,35013.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507392168045044,1.0,0.0,0.0,3.941309928894043,3.9413366317749023,1.0365122307121055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.28515625,0.0,1874.0867919921875,1895.4371337890625,0.0,2031.849853515625,0.9700828194618224,1.0,0.0,3.0,1.0,0.0
18082560,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.8516587018966675,0.2613390386104584,0.2353887110948562,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.7826530933380127,0.2007323056459427,0.1912433356046676,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.8209037780761719,0.2318499386310577,0.1628738194704055,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.7713484168052673,0.1921796351671219,0.1832210272550583,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850646972656,0.7097851634025574,0.1474935263395309,0.6702885031700134,285.7840881347656,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50567626953125,285.7826843261719,1.0,0.3420819938182831,1.0,1.0,0.0,1.0,-1.731952667236328,1.731950283050537,2.422158786430373e-06,1.3254315853118896,1.0,1.0,0.0,62.63158798217773,77.0,37005.70703125,-0.0,480.9803771972656,1.0,282.7543029785156,284.9927062988281,296.181640625,298.6519470214844,293.1499938964844,293.1499938964844,282.45001220703125,35236.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569530010223389,1.0,0.0,0.0,3.95387601852417,3.953902959823608,1.043132328959473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.30712890625,0.0,1892.0697021484373,1895.4371337890625,0.0,2085.900634765625,0.9730722904205322,1.0,0.0,3.0,1.0,0.0
18082620,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.8433985114097595,0.264893501996994,0.2387906163930893,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733642578125,0.77272629737854,0.2019129395484924,0.1926290392875671,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.8112914562225342,0.2333759218454361,0.1641456931829452,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57342529296875,0.7615432143211365,0.1931481808423996,0.1844046711921692,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.6987736821174622,0.1472849249839782,0.6705413460731506,285.5731201171875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48193359375,285.5712280273437,1.0,0.3467864692211151,1.0,1.0,0.0,1.0,-1.740957498550415,1.7409549951553345,2.44660395765095e-06,1.3325300216674805,1.0,1.0,0.0,66.81869506835938,65.0,38209.52734375,-0.0,498.9995422363281,1.0,282.457275390625,284.7595520019531,296.1867370605469,298.7373046875,293.1499938964844,293.1499938964844,282.1499938964844,35545.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713667750358582,1.0,0.0,0.0,3.9711410999298096,3.971168279647827,1.052262064149545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.0595703125,0.0,1916.964111328125,1895.4371337890625,0.0,2212.9853515625,0.977179229259491,1.0,0.0,3.0,1.0,0.0
18082680,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.8433985114097595,0.264893501996994,0.2387906163930893,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733642578125,0.77272629737854,0.2019129395484924,0.1926290392875671,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.8112914562225342,0.2333759218454361,0.1641456931829452,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57342529296875,0.7615432143211365,0.1931481808423996,0.1844046711921692,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.6987736821174622,0.1472849249839782,0.6705413460731506,285.5731201171875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48193359375,285.5712280273437,1.0,0.3467864692211151,1.0,1.0,0.0,1.0,-1.740957498550415,1.7409549951553345,2.44660395765095e-06,1.3325300216674805,1.0,1.0,0.0,66.81869506835938,65.0,38209.52734375,-0.0,498.9995422363281,1.0,282.457275390625,284.7595520019531,296.1867370605469,298.7373046875,293.1499938964844,293.1499938964844,282.1499938964844,35545.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713667750358582,1.0,0.0,0.0,3.9711410999298096,3.971168279647827,1.052262064149545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.0595703125,0.0,1916.964111328125,1895.4371337890625,0.0,2212.9853515625,0.977179229259491,1.0,0.0,3.0,1.0,0.0
18082740,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164123535156,0.8452531099319458,0.2666750848293304,0.2404253333806991,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41961669921875,0.7734366655349731,0.202405110001564,0.1931370794773101,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.8121170997619629,0.2340405136346817,0.1646454483270645,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.7621161341667175,0.1935312151908874,0.1848088800907135,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.6985059380531311,0.1470752507448196,0.6697596311569214,285.4167175292969,284.95001220703125,295.3324584960937,293.1414794921875,295.331298828125,297.4698791503906,285.3974914550781,1.0,0.3470079898834228,1.0,1.0,0.0,1.0,-1.7436784505844116,1.7436760663986206,2.45402429754904e-06,1.3346781730651855,1.0,1.0,0.0,66.87030029296875,65.0,39230.57421875,0.0,500.876708984375,1.0,282.18878173828125,284.562744140625,296.2160949707031,298.8804931640625,293.1499938964844,293.1499938964844,282.1499938964844,35653.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780092716217041,1.0,0.0,0.0,3.977163314819336,3.9771904945373535,1.055455982168496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.56494140625,0.0,1925.6983642578125,1895.4371337890625,0.0,2290.972900390625,0.9786116480827332,1.0,0.0,3.0,1.0,0.0
18082800,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.8495213985443115,0.2682050466537475,0.2417778372764587,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.351318359375,0.7765418291091919,0.2027622908353805,0.1934666484594345,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.815312385559082,0.2345409542322158,0.1649897992610931,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.7650048136711121,0.1937909722328186,0.1850459277629852,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35211181640625,0.700551450252533,0.1468089073896408,0.6685050129890442,285.3509521484375,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4583740234375,285.34881591796875,1.0,0.3461281657218933,1.0,1.0,0.0,1.0,-1.7448910474777222,1.7448886632919312,2.457358732499415e-06,1.3356537818908691,1.0,1.0,0.0,65.96389770507812,53.0,39322.94140625,0.0,498.9538879394531,1.0,282.15447998046875,284.5168762207031,296.1942749023437,298.8138427734375,293.1499938964844,293.1499938964844,281.8500061035156,35729.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825958132743835,1.0,0.0,0.0,3.981398820877075,3.981426239013672,1.0577051625659806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.93359375,0.0,1931.8572998046875,1895.4371337890625,0.0,2313.477294921875,0.9796190857887268,1.0,0.0,3.0,1.0,0.0
18082860,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.8661972284317017,0.2712625861167907,0.2444054782390594,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.7901334166526794,0.2033484280109405,0.1939098238945007,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.828608512878418,0.2354037314653396,0.1655156910419464,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.7779601216316223,0.194179430603981,0.1853003650903701,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.7111979722976685,0.1461309045553207,0.6648786067962646,285.131103515625,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43511962890625,285.1283264160156,1.0,0.3417477607727051,1.0,1.0,0.0,1.0,-1.7451629638671875,1.745160460472107,2.458491280776798e-06,1.3361773490905762,1.0,1.0,0.0,61.75921630859375,41.0,40345.09765625,0.0,486.6337585449219,1.0,281.8564758300781,284.27740478515625,296.201416015625,298.882568359375,293.1499938964844,293.1499938964844,281.54998779296875,35839.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918147444725037,1.0,0.0,0.0,3.987514019012451,3.987541437149048,1.0609568334984942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.63232421875,0.0,1940.772705078125,1895.4371337890625,0.0,2396.83740234375,0.981073558330536,1.0,0.0,3.0,1.0,0.0
18082920,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.8661972284317017,0.2712625861167907,0.2444054782390594,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.7901334166526794,0.2033484280109405,0.1939098238945007,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.828608512878418,0.2354037314653396,0.1655156910419464,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.7779601216316223,0.194179430603981,0.1853003650903701,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.7111979722976685,0.1461309045553207,0.6648786067962646,285.131103515625,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43511962890625,285.1283264160156,1.0,0.3417477607727051,1.0,1.0,0.0,1.0,-1.7451629638671875,1.745160460472107,2.458491280776798e-06,1.3361773490905762,1.0,1.0,0.0,61.75921630859375,41.0,40345.09765625,0.0,486.6337585449219,1.0,281.8564758300781,284.27740478515625,296.201416015625,298.882568359375,293.1499938964844,293.1499938964844,281.54998779296875,35839.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918147444725037,1.0,0.0,0.0,3.987514019012451,3.987541437149048,1.0609568334984942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.63232421875,0.0,1940.772705078125,1895.4371337890625,0.0,2396.83740234375,0.981073558330536,1.0,0.0,3.0,1.0,0.0
18082980,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8944741487503052,0.2741322219371795,0.2467705905437469,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111328125,0.8134182691574097,0.2037373781204223,0.1940654963254928,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8515876531600952,0.2360322773456573,0.1658037453889846,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8008857369422913,0.1943807899951934,0.1852765083312988,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7290054559707642,0.1453110426664352,0.6601373553276062,284.91094970703125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.412841796875,284.91070556640625,1.0,0.3347181975841522,1.0,1.0,0.0,1.0,-1.7428159713745115,1.7428134679794312,2.453425850035273e-06,1.3353898525238037,0.9509177207946776,0.9509177207946776,0.0,55.26591873168945,29.0,41198.41796875,0.0,465.898681640625,1.0,281.55572509765625,284.0458679199219,296.2111511230469,298.947265625,293.1499938964844,293.1499938964844,281.25,37560.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000160455703735,1.0,0.0,0.0,3.9537856578826895,3.953813076019287,1.04308458048763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.00634765625,0.0,1910.7889404296875,1895.4371337890625,0.0,2471.571533203125,0.974107265472412,1.0,0.0,3.0,1.0,0.0
18083040,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8944741487503052,0.2741322219371795,0.2467705905437469,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111328125,0.8134182691574097,0.2037373781204223,0.1940654963254928,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8515876531600952,0.2360322773456573,0.1658037453889846,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8008857369422913,0.1943807899951934,0.1852765083312988,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7290054559707642,0.1453110426664352,0.6601373553276062,284.91094970703125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.412841796875,284.91070556640625,1.0,0.3347181975841522,1.0,1.0,0.0,1.0,-1.7428159713745115,1.7428134679794312,2.453425850035273e-06,1.3353898525238037,0.9509177207946776,0.9509177207946776,0.0,55.26591873168945,29.0,41198.41796875,0.0,465.898681640625,1.0,281.55572509765625,284.0458679199219,296.2111511230469,298.947265625,293.1499938964844,293.1499938964844,281.25,37560.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000160455703735,1.0,0.0,0.0,3.9537856578826895,3.953813076019287,1.04308458048763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.00634765625,0.0,1910.7889404296875,1895.4371337890625,0.0,2471.571533203125,0.974107265472412,1.0,0.0,3.0,1.0,0.0
18083100,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.9147847294807434,0.2755860388278961,0.2479292750358581,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884826660156,0.8285136818885803,0.2039131820201873,0.1940862536430359,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.86831134557724,0.2363292872905731,0.1659044325351715,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.8164798021316528,0.1944650709629058,0.1852099150419235,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.7414208054542542,0.1448927968740463,0.6575484871864319,284.7862854003906,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4028625488281,284.7740478515625,1.0,0.3304573893547058,1.0,1.0,0.0,1.0,-1.7411646842956543,1.7411623001098633,2.449250814606785e-06,1.3343474864959717,0.8379318714141846,0.8379318714141846,0.0,51.379920959472656,29.0,41758.234375,0.0,453.3665161132813,1.0,281.2934265136719,283.8993530273437,296.2381591796875,299.0699157714844,293.1499938964844,293.1499938964844,281.25,42337.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057525753974915,1.0,0.0,0.0,3.8370537757873535,3.837080717086792,9.82401502369612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.08349609375,0.0,1801.2493896484375,1895.4371337890625,0.0,2524.135009765625,0.9483223557472228,1.0,0.0,3.0,1.0,0.0
18083160,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.9422858357429504,0.2771528959274292,0.2490689307451248,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8281555175781,0.8474809527397156,0.2041340768337249,0.1940787136554718,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8899587392807007,0.2366888672113418,0.1659819930791854,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8349178433418274,0.1945938766002655,0.1851170063018798,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7577194571495056,0.1445136964321136,0.6548742651939392,284.8299560546875,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3939514160156,284.84429931640625,1.0,0.3257986009120941,1.0,1.0,0.0,1.0,-1.7392942905426023,1.739291787147522,2.4443920665362384e-06,1.3330596685409546,0.8140844106674194,0.8140844106674194,0.0,47.17085266113281,25.0,41243.203125,0.0,439.7700805664063,1.0,281.2568054199219,283.99493408203125,296.2041931152344,298.944580078125,293.1499938964844,293.1499938964844,281.54998779296875,45653.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047152757644653,1.0,0.0,0.0,3.585777521133423,3.585802793502808,8.579460768487479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.3798828125,0.0,1533.844482421875,1895.4371337890625,0.0,2514.61376953125,0.8993096351623535,1.0,0.0,3.0,1.0,0.0
18083220,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.997019350528717,0.2818071246147156,0.2525917589664459,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361022949219,0.8964968323707581,0.2054666727781295,0.1947975605726242,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9475297927856444,0.2385141551494598,0.1668206006288528,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.881831705570221,0.1957132965326309,0.1856416761875152,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7999919652938843,0.1444929838180542,0.6523755192756653,285.0357971191406,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3897399902344,285.03326416015625,1.0,0.3186474442481994,1.0,1.0,0.0,1.0,-1.7429124116897583,1.7429099082946775,2.454405830576434e-06,1.3360342979431152,0.9664726853370668,0.9664726853370668,0.0,39.71574020385742,25.0,40924.0546875,0.0,419.8457336425781,1.0,281.5426940917969,284.1743469238281,296.1492919921875,298.78369140625,293.1499938964844,293.1499938964844,281.25,33046.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787762463092804,1.0,0.0,0.0,3.71960973739624,3.7196340560913086,9.231835065293126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.568359375,0.0,1589.480224609375,1895.4371337890625,0.0,2360.10693359375,0.9188527464866638,1.0,0.0,3.0,1.0,0.0
18083280,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.997019350528717,0.2818071246147156,0.2525917589664459,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361022949219,0.8964968323707581,0.2054666727781295,0.1947975605726242,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9475297927856444,0.2385141551494598,0.1668206006288528,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.881831705570221,0.1957132965326309,0.1856416761875152,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7999919652938843,0.1444929838180542,0.6523755192756653,285.0357971191406,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3897399902344,285.03326416015625,1.0,0.3186474442481994,1.0,1.0,0.0,1.0,-1.7429124116897583,1.7429099082946775,2.454405830576434e-06,1.3360342979431152,0.9664726853370668,0.9664726853370668,0.0,39.71574020385742,25.0,40924.0546875,0.0,419.8457336425781,1.0,281.5426940917969,284.1743469238281,296.1492919921875,298.78369140625,293.1499938964844,293.1499938964844,281.25,33046.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787762463092804,1.0,0.0,0.0,3.71960973739624,3.7196340560913086,9.231835065293126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.568359375,0.0,1589.480224609375,1895.4371337890625,0.0,2360.10693359375,0.9188527464866638,1.0,0.0,3.0,1.0,0.0
