time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083340,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9976698756217957,0.2889573276042938,0.2353866398334503,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525390625,0.9224135279655457,0.2063930183649063,0.1957565695047378,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.973815143108368,0.2399506568908691,0.1678099483251571,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9056081771850586,0.1964554637670517,0.1864171624183654,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.819223940372467,0.1443062871694564,0.6515608429908752,284.8529052734375,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3926086425781,284.85614013671875,1.0,0.312965989112854,1.0,1.0,0.0,1.0,-1.7229413986206057,1.722938895225525,2.397075149929151e-06,1.317707061767578,0.820341944694519,0.820341944694519,0.0,36.5688362121582,28.0,40820.97265625,0.0,399.3646545410156,1.0,281.25701904296875,284.0032043457031,296.2346496582031,298.9504089355469,293.1499938964844,293.1499938964844,281.54998779296875,42012.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969490885734558,1.0,0.0,0.0,3.5415844917297363,3.5416085720062256,8.369288480025716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.69775390625,0.0,1459.510986328125,1895.4371337890625,0.0,2443.564453125,0.8852246999740601,1.0,0.0,3.0,1.0,0.0
18083400,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9976698756217957,0.2889573276042938,0.2353866398334503,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525390625,0.9224135279655457,0.2063930183649063,0.1957565695047378,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.973815143108368,0.2399506568908691,0.1678099483251571,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9056081771850586,0.1964554637670517,0.1864171624183654,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.819223940372467,0.1443062871694564,0.6515608429908752,284.8529052734375,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3926086425781,284.85614013671875,1.0,0.312965989112854,1.0,1.0,0.0,1.0,-1.7229413986206057,1.722938895225525,2.397075149929151e-06,1.317707061767578,0.820341944694519,0.820341944694519,0.0,36.5688362121582,28.0,40820.97265625,0.0,399.3646545410156,1.0,281.25701904296875,284.0032043457031,296.2346496582031,298.9504089355469,293.1499938964844,293.1499938964844,281.54998779296875,42012.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969490885734558,1.0,0.0,0.0,3.5415844917297363,3.5416085720062256,8.369288480025716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.69775390625,0.0,1459.510986328125,1895.4371337890625,0.0,2443.564453125,0.8852246999740601,1.0,0.0,3.0,1.0,0.0
18083460,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.994732141494751,0.2992297112941742,0.2217906713485717,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278015136719,0.9414231181144714,0.2077027708292007,0.1967685669660568,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9892047047615052,0.2415250241756439,0.1688464432954788,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9235173463821412,0.1975703239440918,0.1872507035732269,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8314852714538574,0.1445769518613815,0.6516933441162109,285.02740478515625,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4142761230469,285.0237731933594,1.0,0.3095948398113251,1.0,1.0,0.0,1.0,-1.7119572162628174,1.7119548320770264,2.3733923626423348e-06,1.313702940940857,0.9569193124771118,0.9569193124771118,0.0,34.94215774536133,46.0,40351.4296875,0.0,387.9946594238281,1.0,281.5415344238281,284.1695861816406,296.1753845214844,298.7842712402344,293.1499938964844,293.1499938964844,281.25,32600.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831348180770874,1.0,0.0,0.0,3.6729793548583984,3.6730029582977295,9.001818170872866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.416015625,0.0,1533.2857666015625,1895.4371337890625,0.0,2318.331298828125,0.9079545736312866,1.0,0.0,3.0,1.0,0.0
18083520,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.994732141494751,0.2992297112941742,0.2217906713485717,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278015136719,0.9414231181144714,0.2077027708292007,0.1967685669660568,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9892047047615052,0.2415250241756439,0.1688464432954788,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9235173463821412,0.1975703239440918,0.1872507035732269,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8314852714538574,0.1445769518613815,0.6516933441162109,285.02740478515625,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4142761230469,285.0237731933594,1.0,0.3095948398113251,1.0,1.0,0.0,1.0,-1.7119572162628174,1.7119548320770264,2.3733923626423348e-06,1.313702940940857,0.9569193124771118,0.9569193124771118,0.0,34.94215774536133,46.0,40351.4296875,0.0,387.9946594238281,1.0,281.5415344238281,284.1695861816406,296.1753845214844,298.7842712402344,293.1499938964844,293.1499938964844,281.25,32600.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831348180770874,1.0,0.0,0.0,3.6729793548583984,3.6730029582977295,9.001818170872866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.416015625,0.0,1533.2857666015625,1895.4371337890625,0.0,2318.331298828125,0.9079545736312866,1.0,0.0,3.0,1.0,0.0
18083580,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9971598982810974,0.3069618940353393,0.2325397729873657,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791809082031,0.9298495054244996,0.2086231559514999,0.1978357881307602,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.980332612991333,0.2426407486200332,0.1697944700717926,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9120250344276428,0.1983196139335632,0.1881491690874099,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8223212957382202,0.1446801871061325,0.6528685688972473,284.8802490234375,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.4244689941406,284.8909606933594,1.0,0.3143790960311889,1.0,1.0,0.0,1.0,-1.729749083518982,1.7297465801239014,2.4213943561335327e-06,1.3278499841690063,0.8358924388885498,0.8358924388885498,0.0,36.51437377929688,64.0,41060.4296875,0.0,402.71044921875,1.0,281.25732421875,284.03497314453125,296.2509765625,298.9580383300781,293.1499938964844,293.1499938964844,281.54998779296875,40565.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934213876724243,1.0,0.0,0.0,3.52280068397522,3.522824287414551,8.280745191768801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.38427734375,0.0,1429.1749267578125,1895.4371337890625,0.0,2411.4375,0.8806643486022949,1.0,0.0,3.0,1.0,0.0
18083640,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9971598982810974,0.3069618940353393,0.2325397729873657,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791809082031,0.9298495054244996,0.2086231559514999,0.1978357881307602,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.980332612991333,0.2426407486200332,0.1697944700717926,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9120250344276428,0.1983196139335632,0.1881491690874099,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8223212957382202,0.1446801871061325,0.6528685688972473,284.8802490234375,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.4244689941406,284.8909606933594,1.0,0.3143790960311889,1.0,1.0,0.0,1.0,-1.729749083518982,1.7297465801239014,2.4213943561335327e-06,1.3278499841690063,0.8358924388885498,0.8358924388885498,0.0,36.51437377929688,64.0,41060.4296875,0.0,402.71044921875,1.0,281.25732421875,284.03497314453125,296.2509765625,298.9580383300781,293.1499938964844,293.1499938964844,281.54998779296875,40565.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934213876724243,1.0,0.0,0.0,3.52280068397522,3.522824287414551,8.280745191768801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.38427734375,0.0,1429.1749267578125,1895.4371337890625,0.0,2411.4375,0.8806643486022949,1.0,0.0,3.0,1.0,0.0
18083700,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.3086705207824707,0.2460270971059799,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467224121094,0.9135739803314208,0.209218293428421,0.1983444541692733,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9663373231887816,0.2434088140726089,0.1702569276094436,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8972901701927185,0.1988217085599899,0.1885759383440017,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8099418878555298,0.1447708308696746,0.6532960534095764,285.0492553710937,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4199523925781,285.06707763671875,1.0,0.3192526996135711,1.0,1.0,0.0,1.0,-1.748128056526184,1.7481255531311035,2.470680556143634e-06,1.341739058494568,0.950849711894989,0.950849711894989,0.0,38.563087463378906,64.0,40879.30078125,0.0,419.4692077636719,1.0,281.49920654296875,284.2095642089844,296.1869201660156,298.7734375,293.1499938964844,293.1499938964844,281.54998779296875,33669.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862959504127502,1.0,0.0,0.0,3.5882508754730225,3.588273763656616,8.591300115767808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.03857421875,0.0,1448.4061279296875,1895.4371337890625,0.0,2346.847900390625,0.8925800323486328,1.0,0.0,3.0,1.0,0.0
18083760,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.9990000128746032,0.3090850114822387,0.2623777687549591,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883483886719,0.8953260779380798,0.2099658846855163,0.1990934163331985,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9471147656440736,0.2443617284297943,0.1709481924772262,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8798954486846924,0.1994705200195312,0.1892333030700683,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7938170433044434,0.1449231505393982,0.6543588638305664,285.0883178710937,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.41015625,285.0882263183594,1.0,0.325543999671936,1.0,1.0,0.0,1.0,-1.7715498208999634,1.7715473175048828,2.533897259127116e-06,1.3590736389160156,1.0,1.0,0.0,41.382286071777344,67.0,41478.421875,0.0,441.93408203125,1.0,281.5423278808594,284.2101135253906,296.2041320800781,298.8593444824219,293.1499938964844,293.1499938964844,281.25,31190.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847838997840881,1.0,0.0,0.0,3.716689586639404,3.716713190078736,9.217345109391316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.302734375,0.0,1571.991455078125,1895.4371337890625,0.0,2333.19677734375,0.9168919324874878,1.0,0.0,3.0,1.0,0.0
18083820,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9801406264305116,0.3072598874568939,0.2769915759563446,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000549316406,0.8586741089820862,0.2107722908258438,0.2003213167190551,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9036912322044371,0.2453415542840957,0.1720267981290817,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8445397615432739,0.2001122087240219,0.1902957111597061,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7599086165428162,0.1445478200912475,0.6548776030540466,284.89990234375,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3734741210937,284.8998107910156,1.0,0.3350121080875397,1.0,1.0,0.0,1.0,-1.794880986213684,1.794878363609314,2.595213118183892e-06,1.3743380308151243,0.903403103351593,0.903403103351593,0.0,47.86835479736328,70.0,42746.6484375,0.0,475.80902099609375,1.0,281.25732421875,283.9971008300781,296.28759765625,299.1028137207031,293.1499938964844,293.1499938964844,280.95001220703125,36640.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802681028842926,1.0,0.0,0.0,3.72756600379944,3.727590799331665,9.271370799979196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.53857421875,0.0,1626.0826416015625,1895.4371337890625,0.0,2495.962890625,0.9223872423171996,1.0,0.0,3.0,1.0,0.0
18083880,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9801406264305116,0.3072598874568939,0.2769915759563446,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000549316406,0.8586741089820862,0.2107722908258438,0.2003213167190551,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9036912322044371,0.2453415542840957,0.1720267981290817,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8445397615432739,0.2001122087240219,0.1902957111597061,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7599086165428162,0.1445478200912475,0.6548776030540466,284.89990234375,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3734741210937,284.8998107910156,1.0,0.3350121080875397,1.0,1.0,0.0,1.0,-1.794880986213684,1.794878363609314,2.595213118183892e-06,1.3743380308151243,0.903403103351593,0.903403103351593,0.0,47.86835479736328,70.0,42746.6484375,0.0,475.80902099609375,1.0,281.25732421875,283.9971008300781,296.28759765625,299.1028137207031,293.1499938964844,293.1499938964844,280.95001220703125,36640.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802681028842926,1.0,0.0,0.0,3.72756600379944,3.727590799331665,9.271370799979196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.53857421875,0.0,1626.0826416015625,1895.4371337890625,0.0,2495.962890625,0.9223872423171996,1.0,0.0,3.0,1.0,0.0
18083940,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9400365948677064,0.308602899312973,0.2776929140090942,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.85455322265625,0.8263887166976929,0.2110808491706848,0.2009451985359192,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.867228090763092,0.2457454651594162,0.1725483536720276,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8129971027374268,0.2002740055322647,0.1907804459333419,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7299184203147888,0.1437034010887146,0.6526519060134888,284.8564147949219,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3522033691406,284.8701171875,1.0,0.342132419347763,1.0,1.0,0.0,1.0,-1.7939192056655884,1.7939165830612185,2.588907364042825e-06,1.3708229064941406,0.794724702835083,0.794724702835083,0.0,55.20246124267578,73.0,42701.921875,0.0,497.8879699707031,1.0,280.9584045410156,283.9796447753906,296.2579650878906,299.0932312011719,293.1499938964844,293.1499938964844,281.25,44282.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140683174133301,1.0,0.0,0.0,3.3690290451049805,3.369051933288574,7.573607376798464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.63916015625,0.0,1299.6624755859375,1895.4371337890625,0.0,2600.70751953125,0.8516939878463745,1.0,0.0,3.0,1.0,0.0
18084000,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9400365948677064,0.308602899312973,0.2776929140090942,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.85455322265625,0.8263887166976929,0.2110808491706848,0.2009451985359192,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.867228090763092,0.2457454651594162,0.1725483536720276,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8129971027374268,0.2002740055322647,0.1907804459333419,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7299184203147888,0.1437034010887146,0.6526519060134888,284.8564147949219,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3522033691406,284.8701171875,1.0,0.342132419347763,1.0,1.0,0.0,1.0,-1.7939192056655884,1.7939165830612185,2.588907364042825e-06,1.3708229064941406,0.794724702835083,0.794724702835083,0.0,55.20246124267578,73.0,42701.921875,0.0,497.8879699707031,1.0,280.9584045410156,283.9796447753906,296.2579650878906,299.0932312011719,293.1499938964844,293.1499938964844,281.25,44282.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140683174133301,1.0,0.0,0.0,3.3690290451049805,3.369051933288574,7.573607376798464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.63916015625,0.0,1299.6624755859375,1895.4371337890625,0.0,2600.70751953125,0.8516939878463745,1.0,0.0,3.0,1.0,0.0
18084060,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9184114336967468,0.3126181960105896,0.2810401916503906,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194702148437,0.8089224100112915,0.2120519131422042,0.2019008696079254,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8484309911727905,0.2470249980688095,0.173439085483551,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7945592999458313,0.2010681331157684,0.1915759146213531,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7131704688072205,0.143418401479721,0.6516335606575012,285.01904296875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3495483398437,285.0155639648437,1.0,0.3481439352035522,1.0,1.0,0.0,1.0,-1.7998820543289185,1.7998794317245483,2.603228040243266e-06,1.373598337173462,0.9201867580413818,0.9201867580413818,0.0,60.53228759765625,61.0,42496.2890625,0.0,518.0798950195312,1.0,281.24090576171875,284.1115417480469,296.1784362792969,298.91583251953125,293.1499938964844,293.1499938964844,280.95001220703125,32537.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011977076530457,1.0,0.0,0.0,3.5416579246521,3.541680335998535,8.369635224880767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.01904296875,0.0,1390.802734375,1895.4371337890625,0.0,2482.38037109375,0.8783839344978333,1.0,0.0,3.0,1.0,0.0
18084120,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9184114336967468,0.3126181960105896,0.2810401916503906,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194702148437,0.8089224100112915,0.2120519131422042,0.2019008696079254,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8484309911727905,0.2470249980688095,0.173439085483551,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7945592999458313,0.2010681331157684,0.1915759146213531,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7131704688072205,0.143418401479721,0.6516335606575012,285.01904296875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3495483398437,285.0155639648437,1.0,0.3481439352035522,1.0,1.0,0.0,1.0,-1.7998820543289185,1.7998794317245483,2.603228040243266e-06,1.373598337173462,0.9201867580413818,0.9201867580413818,0.0,60.53228759765625,61.0,42496.2890625,0.0,518.0798950195312,1.0,281.24090576171875,284.1115417480469,296.1784362792969,298.91583251953125,293.1499938964844,293.1499938964844,280.95001220703125,32537.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011977076530457,1.0,0.0,0.0,3.5416579246521,3.541680335998535,8.369635224880767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.01904296875,0.0,1390.802734375,1895.4371337890625,0.0,2482.38037109375,0.8783839344978333,1.0,0.0,3.0,1.0,0.0
18084180,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.922965168952942,0.3158674836158752,0.2841844856739044,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876953125,0.8102477192878723,0.2126079648733139,0.2025694996118545,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8498430252075195,0.2476973831653595,0.1740509569644928,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7957478165626526,0.2014733701944351,0.192094475030899,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7129377126693726,0.1429433375597,0.6499196290969849,284.8888854980469,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3421630859375,284.8983764648437,1.0,0.3481679856777191,1.0,1.0,0.0,1.0,-1.803765892982483,1.8037632703781128,2.617354766698554e-06,1.3790526390075684,0.8093939423561096,0.8093939423561096,0.0,60.56055450439453,49.0,42839.07421875,0.0,520.7255859375,1.0,280.95849609375,283.9954528808594,296.2387390136719,299.0653686523437,293.1499938964844,293.1499938964844,281.25,40892.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112302422523499,1.0,0.0,0.0,3.364116907119751,3.3641390800476074,7.551538487859943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.08349609375,0.0,1271.500732421875,1895.4371337890625,0.0,2574.52734375,0.8464398384094238,1.0,0.0,3.0,1.0,0.0
18084240,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.922965168952942,0.3158674836158752,0.2841844856739044,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876953125,0.8102477192878723,0.2126079648733139,0.2025694996118545,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8498430252075195,0.2476973831653595,0.1740509569644928,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7957478165626526,0.2014733701944351,0.192094475030899,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7129377126693726,0.1429433375597,0.6499196290969849,284.8888854980469,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3421630859375,284.8983764648437,1.0,0.3481679856777191,1.0,1.0,0.0,1.0,-1.803765892982483,1.8037632703781128,2.617354766698554e-06,1.3790526390075684,0.8093939423561096,0.8093939423561096,0.0,60.56055450439453,49.0,42839.07421875,0.0,520.7255859375,1.0,280.95849609375,283.9954528808594,296.2387390136719,299.0653686523437,293.1499938964844,293.1499938964844,281.25,40892.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112302422523499,1.0,0.0,0.0,3.364116907119751,3.3641390800476074,7.551538487859943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.08349609375,0.0,1271.500732421875,1895.4371337890625,0.0,2574.52734375,0.8464398384094238,1.0,0.0,3.0,1.0,0.0
18084300,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9326310753822328,0.3178945779800415,0.2856929004192352,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269470214844,0.8161605596542358,0.2130271196365356,0.2027872055768966,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8561200499534607,0.2482335120439529,0.174264371395111,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8018355965614319,0.2018102258443832,0.1922398954629898,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.717476487159729,0.1428099125623703,0.6486190557479858,285.0289001464844,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3409423828125,285.0406799316406,1.0,0.3466314971446991,1.0,1.0,0.0,1.0,-1.8047066926956177,1.804704070091248,2.6222714950563386e-06,1.3815064430236816,0.9040948748588562,0.9040948748588562,0.0,58.99240493774414,49.0,42396.33203125,0.0,516.5294799804688,1.0,281.1952514648437,284.1383972167969,296.1697082519531,298.8642272949219,293.1499938964844,293.1499938964844,281.25,33910.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037775754928589,1.0,0.0,0.0,3.432462453842163,3.4324841499328613,7.861490303184837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.02734375,0.0,1289.641845703125,1895.4371337890625,0.0,2506.0126953125,0.8578709959983826,1.0,0.0,3.0,1.0,0.0
18084360,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9480690956115724,0.3201034069061279,0.2875369191169739,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03240966796875,0.8260442614555359,0.2135655879974365,0.2031578719615936,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8671445846557617,0.24890798330307,0.1746322810649871,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8121652007102966,0.2022628188133239,0.19253009557724,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7254977822303772,0.1427861899137497,0.6478458642959595,285.0318908691406,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.341552734375,285.0273132324219,1.0,0.3443689942359924,1.0,1.0,0.0,1.0,-1.8072277307510376,1.807225108146668,2.6320240067434497e-06,1.3854587078094482,0.935851752758026,0.935851752758026,0.0,56.46874237060547,37.0,42612.3515625,0.0,510.4266357421875,1.0,281.240966796875,284.1121826171875,296.1765441894531,298.92010498046875,293.1499938964844,293.1499938964844,280.95001220703125,31668.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009631037712097,1.0,0.0,0.0,3.5519094467163086,3.551931619644165,8.418157335654541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.193359375,0.0,1395.2122802734375,1895.4371337890625,0.0,2480.233642578125,0.8800079822540283,1.0,0.0,3.0,1.0,0.0
18084420,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9849098324775696,0.3233594894409179,0.2904824912548065,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807373046875,0.8545180559158325,0.2140880972146988,0.2035478055477142,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8994588851928711,0.2495002448558807,0.1750061064958572,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8397826552391052,0.2026443630456924,0.1927788406610489,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7487718462944031,0.1423786133527755,0.6452944278717041,284.8818054199219,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3343505859375,284.8908386230469,1.0,0.3379755020141601,1.0,1.0,0.0,1.0,-1.8089226484298704,1.8089200258255005,2.640935235831421e-06,1.3898860216140747,0.8138077855110168,0.8138077855110168,0.0,50.00059127807617,25.0,42950.265625,0.0,491.6174011230469,1.0,280.9582824707031,283.9763488769531,296.2325439453125,299.0692749023437,293.1499938964844,293.1499938964844,281.25,40659.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124622106552124,1.0,0.0,0.0,3.3936212062835693,3.393643617630005,7.68457823596691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.1865234375,0.0,1298.6185302734375,1895.4371337890625,0.0,2585.8857421875,0.8523967266082764,1.0,0.0,3.0,1.0,0.0
18084480,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9849098324775696,0.3233594894409179,0.2904824912548065,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807373046875,0.8545180559158325,0.2140880972146988,0.2035478055477142,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8994588851928711,0.2495002448558807,0.1750061064958572,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8397826552391052,0.2026443630456924,0.1927788406610489,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7487718462944031,0.1423786133527755,0.6452944278717041,284.8818054199219,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3343505859375,284.8908386230469,1.0,0.3379755020141601,1.0,1.0,0.0,1.0,-1.8089226484298704,1.8089200258255005,2.640935235831421e-06,1.3898860216140747,0.8138077855110168,0.8138077855110168,0.0,50.00059127807617,25.0,42950.265625,0.0,491.6174011230469,1.0,280.9582824707031,283.9763488769531,296.2325439453125,299.0692749023437,293.1499938964844,293.1499938964844,281.25,40659.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124622106552124,1.0,0.0,0.0,3.3936212062835693,3.393643617630005,7.68457823596691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.1865234375,0.0,1298.6185302734375,1895.4371337890625,0.0,2585.8857421875,0.8523967266082764,1.0,0.0,3.0,1.0,0.0
18084540,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9986353516578674,0.3313204050064087,0.2419195175170898,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98260498046875,0.9284548759460448,0.2150113135576248,0.2037649303674698,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9799879193305968,0.2511745393276214,0.1753506958484649,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9090847969055176,0.2033316940069198,0.1928501278162002,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.809258759021759,0.1422689408063888,0.642005980014801,284.9801025390625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3446960449219,284.952880859375,1.0,0.329586923122406,1.0,1.0,0.0,1.0,-1.8155394792556765,1.8155367374420168,2.6589295885059983e-06,1.3944127559661863,0.903891921043396,0.903891921043396,0.0,39.54042434692383,43.0,42397.3828125,0.0,446.1782531738281,1.0,281.2408447265625,284.032958984375,296.16015625,298.88824462890625,293.1499938964844,293.1499938964844,280.95001220703125,32411.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019370436668396,1.0,0.0,0.0,3.5597617626190186,3.559784412384033,8.455419902020367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.4111328125,0.0,1408.8875732421875,1895.4371337890625,0.0,2489.1484375,0.8819963335990906,1.0,0.0,3.0,1.0,0.0
18084600,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9986353516578674,0.3313204050064087,0.2419195175170898,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98260498046875,0.9284548759460448,0.2150113135576248,0.2037649303674698,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9799879193305968,0.2511745393276214,0.1753506958484649,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9090847969055176,0.2033316940069198,0.1928501278162002,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.809258759021759,0.1422689408063888,0.642005980014801,284.9801025390625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3446960449219,284.952880859375,1.0,0.329586923122406,1.0,1.0,0.0,1.0,-1.8155394792556765,1.8155367374420168,2.6589295885059983e-06,1.3944127559661863,0.903891921043396,0.903891921043396,0.0,39.54042434692383,43.0,42397.3828125,0.0,446.1782531738281,1.0,281.2408447265625,284.032958984375,296.16015625,298.88824462890625,293.1499938964844,293.1499938964844,280.95001220703125,32411.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019370436668396,1.0,0.0,0.0,3.5597617626190186,3.559784412384033,8.455419902020367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.4111328125,0.0,1408.8875732421875,1895.4371337890625,0.0,2489.1484375,0.8819963335990906,1.0,0.0,3.0,1.0,0.0
18084660,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.3383850455284118,0.271555095911026,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.8931249380111694,0.2154211103916168,0.204553797841072,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9454760551452636,0.2513048946857452,0.1760837733745575,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8762828707695007,0.2036446183919906,0.1934631019830703,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7795053124427795,0.1419893056154251,0.6420988440513611,284.88189697265625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3624572753906,284.89166259765625,1.0,0.3287806510925293,1.0,1.0,0.0,1.0,-1.786471247673035,1.7864686250686646,2.5761937649804167e-06,1.371284008026123,0.8008330464363098,0.8008330464363098,0.0,43.176387786865234,61.0,42316.24609375,0.0,456.3207702636719,1.0,280.959716796875,283.98193359375,296.2012939453125,298.9979858398437,293.1499938964844,293.1499938964844,281.25,41405.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096349239349365,1.0,0.0,0.0,3.33730697631836,3.337329149246216,7.431656854350877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.1396484375,0.0,1249.2952880859375,1895.4371337890625,0.0,2559.83154296875,0.8410029411315918,1.0,0.0,3.0,1.0,0.0
18084720,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.3383850455284118,0.271555095911026,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.8931249380111694,0.2154211103916168,0.204553797841072,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9454760551452636,0.2513048946857452,0.1760837733745575,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8762828707695007,0.2036446183919906,0.1934631019830703,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7795053124427795,0.1419893056154251,0.6420988440513611,284.88189697265625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3624572753906,284.89166259765625,1.0,0.3287806510925293,1.0,1.0,0.0,1.0,-1.786471247673035,1.7864686250686646,2.5761937649804167e-06,1.371284008026123,0.8008330464363098,0.8008330464363098,0.0,43.176387786865234,61.0,42316.24609375,0.0,456.3207702636719,1.0,280.959716796875,283.98193359375,296.2012939453125,298.9979858398437,293.1499938964844,293.1499938964844,281.25,41405.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096349239349365,1.0,0.0,0.0,3.33730697631836,3.337329149246216,7.431656854350877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.1396484375,0.0,1249.2952880859375,1895.4371337890625,0.0,2559.83154296875,0.8410029411315918,1.0,0.0,3.0,1.0,0.0
18084780,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.3429889976978302,0.2894082963466644,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0419921875,0.8751792311668396,0.2163674235343933,0.2054161131381988,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9238988161087036,0.2523282468318939,0.1767545193433761,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8589322566986084,0.2044485956430435,0.1942024677991867,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7631344795227051,0.1420432180166244,0.6424846649169922,285.0417175292969,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3659973144531,285.03955078125,1.0,0.3358957469463348,1.0,1.0,0.0,1.0,-1.810286521911621,1.810283899307251,2.6421466827741824e-06,1.388936161994934,0.9401186108589172,0.9401186108589172,0.0,46.654422760009766,64.0,42476.2734375,0.0,482.191650390625,1.0,281.240234375,284.1106872558594,296.1445007324219,298.86932373046875,293.1499938964844,293.1499938964844,280.95001220703125,31345.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988797426223755,1.0,0.0,0.0,3.5390989780426025,3.539121150970459,8.357545198123262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.669921875,0.0,1379.4849853515625,1895.4371337890625,0.0,2461.18701171875,0.8768832087516785,1.0,0.0,3.0,1.0,0.0
18084840,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.3429889976978302,0.2894082963466644,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0419921875,0.8751792311668396,0.2163674235343933,0.2054161131381988,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9238988161087036,0.2523282468318939,0.1767545193433761,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8589322566986084,0.2044485956430435,0.1942024677991867,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7631344795227051,0.1420432180166244,0.6424846649169922,285.0417175292969,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3659973144531,285.03955078125,1.0,0.3358957469463348,1.0,1.0,0.0,1.0,-1.810286521911621,1.810283899307251,2.6421466827741824e-06,1.388936161994934,0.9401186108589172,0.9401186108589172,0.0,46.654422760009766,64.0,42476.2734375,0.0,482.191650390625,1.0,281.240234375,284.1106872558594,296.1445007324219,298.86932373046875,293.1499938964844,293.1499938964844,280.95001220703125,31345.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988797426223755,1.0,0.0,0.0,3.5390989780426025,3.539121150970459,8.357545198123262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.669921875,0.0,1379.4849853515625,1895.4371337890625,0.0,2461.18701171875,0.8768832087516785,1.0,0.0,3.0,1.0,0.0
18084900,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.3434275686740875,0.2983871400356293,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048767089844,0.8669178485870361,0.2166904956102371,0.2058979719877243,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9138555526733398,0.2526505589485168,0.1771360337734222,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8510153293609619,0.2047055959701538,0.1946168392896652,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.755603551864624,0.1419257968664169,0.6427114605903625,284.9024658203125,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3574523925781,284.88580322265625,1.0,0.3392497599124908,1.0,1.0,0.0,1.0,-1.8228834867477417,1.822880864143372,2.679251338122413e-06,1.3996351957321167,0.8590275049209595,0.8590275049209595,0.0,48.53155517578125,64.0,43476.6875,0.0,496.136474609375,1.0,280.9995422363281,283.9349060058594,296.21929931640625,299.10809326171875,293.1499938964844,293.1499938964844,280.95001220703125,35018.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807892918586731,1.0,0.0,0.0,3.5574607849121094,3.557483673095703,8.444491754744377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.53076171875,0.0,1425.4764404296875,1895.4371337890625,0.0,2543.802734375,0.8815829753875732,1.0,0.0,3.0,1.0,0.0
18084960,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.3431586027145386,0.3073900043964386,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89508056640625,0.8586936593055725,0.2168255597352981,0.2061505168676376,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9041897654533386,0.2527456283569336,0.1773004531860351,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8431571125984192,0.2047816216945648,0.1948119401931762,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7480719685554504,0.1416234970092773,0.6419905424118042,284.89599609375,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.34429931640625,284.904052734375,1.0,0.342519462108612,1.0,1.0,0.0,1.0,-1.833545207977295,1.833542466163636,2.7099972612631973e-06,1.4080212116241455,0.832722544670105,0.832722544670105,0.0,50.41038131713867,67.0,43368.31640625,0.0,508.9920349121094,1.0,280.9583740234375,283.96258544921875,296.2121276855469,299.0641784667969,293.1499938964844,293.1499938964844,281.25,39121.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128283023834229,1.0,0.0,0.0,3.443570613861084,3.443593263626098,7.912456112535438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.54931640625,0.0,1337.4368896484375,1895.4371337890625,0.0,2589.26318359375,0.8619202971458435,1.0,0.0,3.0,1.0,0.0
18085020,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.980573296546936,0.3449597656726837,0.3100292682647705,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04217529296875,0.8372493386268616,0.2175581604242324,0.2069137692451477,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.879970371723175,0.2535851895809173,0.1779053956270218,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8225143551826477,0.2053670585155487,0.1954438835382461,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7286863923072815,0.1412525027990341,0.6409215331077576,285.0416259765625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3318176269531,285.0369873046875,1.0,0.3480752408504486,1.0,1.0,0.0,1.0,-1.837798833847046,1.8377960920333865,2.7229098122916184e-06,1.411803126335144,0.9664636254310608,0.9664636254310608,0.0,55.55290222167969,70.0,43117.5546875,0.0,527.91357421875,1.0,281.2418212890625,284.0837707519531,296.1427001953125,298.9198608398437,293.1499938964844,293.1499938964844,280.95001220703125,31374.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056727647781372,1.0,0.0,0.0,3.631662130355835,3.631685256958008,8.800436148703739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.193359375,0.0,1478.426025390625,1895.4371337890625,0.0,2523.402099609375,0.8976945877075195,1.0,0.0,3.0,1.0,0.0
18085080,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.980573296546936,0.3449597656726837,0.3100292682647705,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04217529296875,0.8372493386268616,0.2175581604242324,0.2069137692451477,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.879970371723175,0.2535851895809173,0.1779053956270218,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8225143551826477,0.2053670585155487,0.1954438835382461,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7286863923072815,0.1412525027990341,0.6409215331077576,285.0416259765625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3318176269531,285.0369873046875,1.0,0.3480752408504486,1.0,1.0,0.0,1.0,-1.837798833847046,1.8377960920333865,2.7229098122916184e-06,1.411803126335144,0.9664636254310608,0.9664636254310608,0.0,55.55290222167969,70.0,43117.5546875,0.0,527.91357421875,1.0,281.2418212890625,284.0837707519531,296.1427001953125,298.9198608398437,293.1499938964844,293.1499938964844,280.95001220703125,31374.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056727647781372,1.0,0.0,0.0,3.631662130355835,3.631685256958008,8.800436148703739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.193359375,0.0,1478.426025390625,1895.4371337890625,0.0,2523.402099609375,0.8976945877075195,1.0,0.0,3.0,1.0,0.0
18085140,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9632107019424438,0.3474285900592804,0.3125009536743164,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.870361328125,0.8214669823646545,0.2177893817424774,0.2074900865554809,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8619517683982849,0.2537368237972259,0.1783164739608764,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8063748478889465,0.2054777294397354,0.1958977729082107,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7135725021362305,0.1405816376209259,0.6393197178840637,284.8711853027344,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.323486328125,284.8789367675781,1.0,0.352885901927948,1.0,1.0,0.0,1.0,-1.8406405448913568,1.8406378030776973,2.732537950578262e-06,1.4150553941726685,0.83201664686203,0.83201664686203,0.0,60.15372085571289,73.0,43574.17578125,0.0,544.228515625,1.0,280.95770263671875,283.9227294921875,296.1901550292969,299.0669860839844,293.1499938964844,293.1499938964844,281.25,40224.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185181021690369,1.0,0.0,0.0,3.5044453144073486,3.5044686794281006,8.194677434403275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.6953125,0.0,1407.5308837890625,1895.4371337890625,0.0,2641.84619140625,0.8759210109710693,1.0,0.0,3.0,1.0,0.0
