time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9632107019424438,0.3474285900592804,0.3125009536743164,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.870361328125,0.8214669823646545,0.2177893817424774,0.2074900865554809,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8619517683982849,0.2537368237972259,0.1783164739608764,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8063748478889465,0.2054777294397354,0.1958977729082107,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7135725021362305,0.1405816376209259,0.6393197178840637,284.8711853027344,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.323486328125,284.8789367675781,1.0,0.352885901927948,1.0,1.0,0.0,1.0,-1.8406405448913568,1.8406378030776973,2.732537950578262e-06,1.4150553941726685,0.83201664686203,0.83201664686203,0.0,60.15372085571289,73.0,43574.17578125,0.0,544.228515625,1.0,280.95770263671875,283.9227294921875,296.1901550292969,299.0669860839844,293.1499938964844,293.1499938964844,281.25,40224.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185181021690369,1.0,0.0,0.0,3.5044453144073486,3.5044686794281006,8.194677434403275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.6953125,0.0,1407.5308837890625,1895.4371337890625,0.0,2641.84619140625,0.8759210109710693,1.0,0.0,3.0,1.0,0.0
18085260,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9497725963592528,0.3513224124908447,0.3157477676868438,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0344543457031,0.8092172741889954,0.2184206545352935,0.2080749422311782,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.848766565322876,0.2544489800930023,0.1787664741277694,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7933633327484131,0.2059629708528518,0.1963538378477096,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7007284760475159,0.1401925235986709,0.6377193331718445,285.03399658203125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3250427246094,285.0300598144531,1.0,0.3571744263172149,1.0,1.0,0.0,1.0,-1.844402432441712,1.844399690628052,2.7405351374909515e-06,1.4158329963684082,0.9664440751075744,0.9664440751075744,0.0,64.10919189453125,61.0,43226.47265625,0.0,559.2242431640625,1.0,281.2421875,284.0654602050781,296.11456298828125,298.8978576660156,293.1499938964844,293.1499938964844,280.95001220703125,31945.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085629940032959,1.0,0.0,0.0,3.663926362991333,3.663949966430664,8.95749906248966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.46435546875,0.0,1518.2685546875,1895.4371337890625,0.0,2549.96630859375,0.9053906202316284,1.0,0.0,3.0,1.0,0.0
18085320,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9497725963592528,0.3513224124908447,0.3157477676868438,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0344543457031,0.8092172741889954,0.2184206545352935,0.2080749422311782,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.848766565322876,0.2544489800930023,0.1787664741277694,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7933633327484131,0.2059629708528518,0.1963538378477096,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7007284760475159,0.1401925235986709,0.6377193331718445,285.03399658203125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3250427246094,285.0300598144531,1.0,0.3571744263172149,1.0,1.0,0.0,1.0,-1.844402432441712,1.844399690628052,2.7405351374909515e-06,1.4158329963684082,0.9664440751075744,0.9664440751075744,0.0,64.10919189453125,61.0,43226.47265625,0.0,559.2242431640625,1.0,281.2421875,284.0654602050781,296.11456298828125,298.8978576660156,293.1499938964844,293.1499938964844,280.95001220703125,31945.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085629940032959,1.0,0.0,0.0,3.663926362991333,3.663949966430664,8.95749906248966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.46435546875,0.0,1518.2685546875,1895.4371337890625,0.0,2549.96630859375,0.9053906202316284,1.0,0.0,3.0,1.0,0.0
18085380,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9566545486450196,0.3542167544364929,0.318621277809143,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8694152832031,0.8125183582305908,0.2186353057622909,0.2084075361490249,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8520756959915161,0.2545660734176636,0.1789855062961578,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7966129183769226,0.2060557156801223,0.1965628862380981,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7024779319763184,0.1395760625600814,0.6353033781051636,284.87030029296875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3204650878906,284.8780822753906,1.0,0.3559568226337433,1.0,1.0,0.0,1.0,-1.8458689451217647,1.8458662033081048,2.73964155894646e-06,1.413165807723999,0.8337974548339844,0.8337974548339844,0.0,63.13977813720703,49.0,43651.24609375,0.0,557.1913452148438,1.0,280.95733642578125,283.9110412597656,296.1681213378906,299.0476379394531,293.1499938964844,293.1499938964844,281.25,40494.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200209736824036,1.0,0.0,0.0,3.524202585220337,3.524226188659668,8.287337891488278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.30224609375,0.0,1430.1346435546875,1895.4371337890625,0.0,2655.763427734375,0.8806295394897461,1.0,0.0,3.0,1.0,0.0
18085440,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9566545486450196,0.3542167544364929,0.318621277809143,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8694152832031,0.8125183582305908,0.2186353057622909,0.2084075361490249,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8520756959915161,0.2545660734176636,0.1789855062961578,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7966129183769226,0.2060557156801223,0.1965628862380981,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7024779319763184,0.1395760625600814,0.6353033781051636,284.87030029296875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3204650878906,284.8780822753906,1.0,0.3559568226337433,1.0,1.0,0.0,1.0,-1.8458689451217647,1.8458662033081048,2.73964155894646e-06,1.413165807723999,0.8337974548339844,0.8337974548339844,0.0,63.13977813720703,49.0,43651.24609375,0.0,557.1913452148438,1.0,280.95733642578125,283.9110412597656,296.1681213378906,299.0476379394531,293.1499938964844,293.1499938964844,281.25,40494.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200209736824036,1.0,0.0,0.0,3.524202585220337,3.524226188659668,8.287337891488278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.30224609375,0.0,1430.1346435546875,1895.4371337890625,0.0,2655.763427734375,0.8806295394897461,1.0,0.0,3.0,1.0,0.0
18085500,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9659306406974792,0.3561108112335205,0.319950520992279,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01971435546875,0.818734884262085,0.218892365694046,0.2084479033946991,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.858702540397644,0.2548353672027588,0.1789911240339279,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8030922412872314,0.2062422484159469,0.1965439021587371,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7076939940452576,0.1393606513738632,0.6335772275924683,285.02178955078125,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3208312988281,285.0347595214844,1.0,0.35392826795578,1.0,1.0,0.0,1.0,-1.845421552658081,1.8454188108444207,2.73612522505573e-06,1.41117262840271,0.9312224984169006,0.9312224984169006,0.0,61.19956207275391,49.0,43067.859375,0.0,550.7866821289062,1.0,281.198974609375,284.07275390625,296.0934753417969,298.83111572265625,293.1499938964844,293.1499938964844,281.25,34378.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124775886535645,1.0,0.0,0.0,3.5694429874420166,3.5694658756256104,8.501473303113016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.09228515625,0.0,1433.5123291015625,1895.4371337890625,0.0,2586.027587890625,0.8887346386909485,1.0,0.0,3.0,1.0,0.0
18085560,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.97952538728714,0.3582709431648254,0.3217143416404724,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.828916072845459,0.2193132042884826,0.2086799889802932,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.870087742805481,0.2553014159202575,0.1791894882917404,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8136894106864929,0.2065853327512741,0.1967046409845352,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7164900898933411,0.1392794251441955,0.6324511766433716,285.03302001953125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3235778808594,285.029296875,1.0,0.3512559533119201,1.0,1.0,0.0,1.0,-1.846895217895508,1.846892476081848,2.738806642810232e-06,1.4111391305923462,0.9676039814949036,0.9676039814949036,0.0,58.32761001586914,37.0,43241.83984375,0.0,542.7701416015625,1.0,281.2422180175781,284.0553894042969,296.0974426269531,298.881103515625,293.1499938964844,293.1499938964844,280.95001220703125,32133.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093905448913574,1.0,0.0,0.0,3.677922487258911,3.677946090698242,9.026064731187944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.13623046875,0.0,1535.3074951171875,1895.4371337890625,0.0,2557.58203125,0.908750057220459,1.0,0.0,3.0,1.0,0.0
18085620,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.3616420924663543,0.3183304071426391,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86492919921875,0.852681040763855,0.2195889055728912,0.2088831812143325,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8968973159790039,0.2554484009742737,0.1792931407690048,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8366389274597168,0.2067370414733886,0.1967822462320327,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7354735732078552,0.1387655138969421,0.6296038031578064,284.8655700683594,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3207397460937,284.8711853027344,1.0,0.3439210951328277,1.0,1.0,0.0,1.0,-1.8375104665756223,1.837507724761963,2.711957222345518e-06,1.404049515724182,0.8316394686698914,0.8316394686698914,0.0,52.30599594116211,25.0,43505.32421875,0.0,518.208984375,1.0,280.957275390625,283.8963317871094,296.1537780761719,299.0301818847656,293.1499938964844,293.1499938964844,281.25,40734.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820345938205719,1.0,0.0,0.0,3.532536268234253,3.532559871673584,8.326577471962082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.7822265625,0.0,1440.6552734375,1895.4371337890625,0.0,2658.7744140625,0.8825145959854126,1.0,0.0,3.0,1.0,0.0
18085680,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.3616420924663543,0.3183304071426391,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86492919921875,0.852681040763855,0.2195889055728912,0.2088831812143325,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8968973159790039,0.2554484009742737,0.1792931407690048,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8366389274597168,0.2067370414733886,0.1967822462320327,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7354735732078552,0.1387655138969421,0.6296038031578064,284.8655700683594,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3207397460937,284.8711853027344,1.0,0.3439210951328277,1.0,1.0,0.0,1.0,-1.8375104665756223,1.837507724761963,2.711957222345518e-06,1.404049515724182,0.8316394686698914,0.8316394686698914,0.0,52.30599594116211,25.0,43505.32421875,0.0,518.208984375,1.0,280.957275390625,283.8963317871094,296.1537780761719,299.0301818847656,293.1499938964844,293.1499938964844,281.25,40734.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820345938205719,1.0,0.0,0.0,3.532536268234253,3.532559871673584,8.326577471962082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.7822265625,0.0,1440.6552734375,1895.4371337890625,0.0,2658.7744140625,0.8825145959854126,1.0,0.0,3.0,1.0,0.0
18085740,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.3711930215358734,0.289987713098526,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.8799147009849548,0.2202177941799163,0.2091270238161087,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9286254048347472,0.2560807168483734,0.1794433742761612,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8622713088989258,0.2072161436080932,0.1968935877084732,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7565581202507019,0.1385567784309387,0.6270453333854675,284.996826171875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.35113525390625,284.9913330078125,1.0,0.3334126770496368,1.0,1.0,0.0,1.0,-1.8034049272537231,1.803402304649353,2.6172322122874903e-06,1.3794554471969604,0.9320974946022034,0.9320974946022034,0.0,46.4786491394043,28.0,42386.42578125,0.0,477.2447814941406,1.0,281.2414855957031,284.0235900878906,296.0769958496094,298.82489013671875,293.1499938964844,293.1499938964844,280.95001220703125,33334.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075793385505676,1.0,0.0,0.0,3.645864963531494,3.645888566970825,8.869404268807557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.31298828125,0.0,1508.654052734375,1895.4371337890625,0.0,2540.919189453125,0.9021559357643129,1.0,0.0,3.0,1.0,0.0
18085800,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.3711930215358734,0.289987713098526,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.8799147009849548,0.2202177941799163,0.2091270238161087,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9286254048347472,0.2560807168483734,0.1794433742761612,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8622713088989258,0.2072161436080932,0.1968935877084732,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7565581202507019,0.1385567784309387,0.6270453333854675,284.996826171875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.35113525390625,284.9913330078125,1.0,0.3334126770496368,1.0,1.0,0.0,1.0,-1.8034049272537231,1.803402304649353,2.6172322122874903e-06,1.3794554471969604,0.9320974946022034,0.9320974946022034,0.0,46.4786491394043,28.0,42386.42578125,0.0,477.2447814941406,1.0,281.2414855957031,284.0235900878906,296.0769958496094,298.82489013671875,293.1499938964844,293.1499938964844,280.95001220703125,33334.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075793385505676,1.0,0.0,0.0,3.645864963531494,3.645888566970825,8.869404268807557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.31298828125,0.0,1508.654052734375,1895.4371337890625,0.0,2540.919189453125,0.9021559357643129,1.0,0.0,3.0,1.0,0.0
18085860,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9990000128746032,0.3834483921527862,0.269570916891098,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8588562011719,0.9025550484657288,0.2204668968915939,0.2093622684478759,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.954826593399048,0.2561591267585754,0.1795335859060287,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.883903980255127,0.2073351889848709,0.1970000118017196,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7745970487594604,0.1383507251739502,0.6256628036499023,284.8599853515625,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.39752197265625,284.8715209960937,1.0,0.3263907432556152,1.0,1.0,0.0,1.0,-1.7777384519577026,1.7777358293533323,2.548928023315966e-06,1.3622347116470337,0.7951766848564148,0.7951766848564148,0.0,42.59954833984375,46.0,41975.265625,0.0,449.3814697265625,1.0,280.9579772949219,283.9236755371094,296.12030029296875,298.9050598144531,293.1499938964844,293.1499938964844,281.25,43364.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131084442138672,1.0,0.0,0.0,3.372504234313965,3.3725271224975586,7.589241022287752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.21435546875,0.0,1296.715576171875,1895.4371337890625,0.0,2591.847900390625,0.8505268096923828,1.0,0.0,3.0,1.0,0.0
18085920,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9990000128746032,0.3834483921527862,0.269570916891098,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8588562011719,0.9025550484657288,0.2204668968915939,0.2093622684478759,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.954826593399048,0.2561591267585754,0.1795335859060287,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.883903980255127,0.2073351889848709,0.1970000118017196,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7745970487594604,0.1383507251739502,0.6256628036499023,284.8599853515625,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.39752197265625,284.8715209960937,1.0,0.3263907432556152,1.0,1.0,0.0,1.0,-1.7777384519577026,1.7777358293533323,2.548928023315966e-06,1.3622347116470337,0.7951766848564148,0.7951766848564148,0.0,42.59954833984375,46.0,41975.265625,0.0,449.3814697265625,1.0,280.9579772949219,283.9236755371094,296.12030029296875,298.9050598144531,293.1499938964844,293.1499938964844,281.25,43364.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131084442138672,1.0,0.0,0.0,3.372504234313965,3.3725271224975586,7.589241022287752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.21435546875,0.0,1296.715576171875,1895.4371337890625,0.0,2591.847900390625,0.8505268096923828,1.0,0.0,3.0,1.0,0.0
18085980,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.3945524394512176,0.270982414484024,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0229797363281,0.9018126726150512,0.2212792187929153,0.209955096244812,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9538006782531738,0.2569718658924103,0.1799366772174835,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8830090761184692,0.2079782336950302,0.197444811463356,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7734750509262085,0.1386193484067917,0.6262496709823608,285.022705078125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4368896484375,285.01971435546875,1.0,0.3280301392078399,1.0,1.0,0.0,1.0,-1.781843900680542,1.7818413972854614,2.563345560702146e-06,1.3677390813827517,0.9225954413414,0.9225954413414,0.0,42.98272705078125,64.0,41716.95703125,0.0,453.0751647949219,1.0,281.2407531738281,284.0614013671875,296.0622863769531,298.7447204589844,293.1499938964844,293.1499938964844,280.95001220703125,32337.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976586222648621,1.0,0.0,0.0,3.537802457809448,3.537824869155884,8.351422593477764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.8134765625,0.0,1385.328125,1895.4371337890625,0.0,2450.0380859375,0.8773723840713501,1.0,0.0,3.0,1.0,0.0
18086040,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.3945524394512176,0.270982414484024,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0229797363281,0.9018126726150512,0.2212792187929153,0.209955096244812,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9538006782531738,0.2569718658924103,0.1799366772174835,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8830090761184692,0.2079782336950302,0.197444811463356,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7734750509262085,0.1386193484067917,0.6262496709823608,285.022705078125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4368896484375,285.01971435546875,1.0,0.3280301392078399,1.0,1.0,0.0,1.0,-1.781843900680542,1.7818413972854614,2.563345560702146e-06,1.3677390813827517,0.9225954413414,0.9225954413414,0.0,42.98272705078125,64.0,41716.95703125,0.0,453.0751647949219,1.0,281.2407531738281,284.0614013671875,296.0622863769531,298.7447204589844,293.1499938964844,293.1499938964844,280.95001220703125,32337.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976586222648621,1.0,0.0,0.0,3.537802457809448,3.537824869155884,8.351422593477764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.8134765625,0.0,1385.328125,1895.4371337890625,0.0,2450.0380859375,0.8773723840713501,1.0,0.0,3.0,1.0,0.0
18086100,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.3979083895683288,0.2790532410144806,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.8933964967727661,0.2215701639652252,0.210388109087944,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9440840482711792,0.257190465927124,0.1802393049001693,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8747763633728027,0.2081883996725082,0.1977968364953994,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7662328481674194,0.1386633068323135,0.6270911693572998,284.88787841796875,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.44244384765625,284.8734130859375,1.0,0.3314918577671051,1.0,1.0,0.0,1.0,-1.7938454151153564,1.7938427925109863,2.597968887130264e-06,1.3778653144836426,0.8382188677787781,0.8382188677787781,0.0,44.58910369873047,64.0,42615.171875,0.0,465.431396484375,1.0,280.9999389648437,283.8974914550781,296.1431579589844,298.97705078125,293.1499938964844,293.1499938964844,280.95001220703125,36468.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046426177024841,1.0,0.0,0.0,3.528590202331543,3.528613328933716,8.307986263389466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.9375,0.0,1405.6336669921875,1895.4371337890625,0.0,2513.947265625,0.8760011792182922,1.0,0.0,3.0,1.0,0.0
18086160,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.3995571732521057,0.2918598055839538,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032287597656,0.8801568746566772,0.2217149585485458,0.2106474190950393,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9281311631202698,0.2572156190872192,0.1803552955389022,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.862010657787323,0.2082564383745193,0.1979838013648986,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7550478577613831,0.1385385692119598,0.6272305250167847,284.9042053222656,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.4363708496094,284.9140930175781,1.0,0.3364155888557434,1.0,1.0,0.0,1.0,-1.8100600242614744,1.8100574016571045,2.644330379553139e-06,1.390895962715149,0.8258273601531982,0.8258273601531982,0.0,47.133819580078125,82.0,42617.328125,0.0,483.5239868164063,1.0,280.9588317871094,283.947021484375,296.1441955566406,298.9390563964844,293.1499938964844,293.1499938964844,281.25,39608.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079618215560913,1.0,0.0,0.0,3.4016270637512207,3.401649475097656,7.720877874817234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.83984375,0.0,1299.1617431640625,1895.4371337890625,0.0,2544.436279296875,0.8537163138389587,1.0,0.0,3.0,1.0,0.0
18086220,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9990000128746032,0.3998031616210937,0.3264606297016144,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08282470703125,0.8492439985275269,0.2225783318281173,0.2115547508001327,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.891976535320282,0.2580170929431915,0.1809505969285965,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8326188921928406,0.2089245915412902,0.1987183392047882,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7291292548179626,0.1384379565715789,0.6278002858161926,285.0826110839844,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4032897949219,285.08087158203125,1.0,0.3499427437782287,1.0,1.0,0.0,1.0,-1.8549680709838867,1.854965329170227,2.77341155197064e-06,1.4256103038787842,0.99564790725708,0.99564790725708,0.0,54.50209045410156,85.0,43208.5078125,0.0,536.2366333007812,1.0,281.2416687011719,284.0876770019531,296.1059875488281,298.862548828125,293.1499938964844,293.1499938964844,280.95001220703125,30319.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010159730911255,1.0,0.0,0.0,3.632014751434326,3.63203763961792,8.802144861874694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.74951171875,0.0,1470.956787109375,1895.4371337890625,0.0,2480.7177734375,0.8972216844558716,1.0,0.0,3.0,1.0,0.0
18086280,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9990000128746032,0.3998031616210937,0.3264606297016144,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08282470703125,0.8492439985275269,0.2225783318281173,0.2115547508001327,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.891976535320282,0.2580170929431915,0.1809505969285965,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8326188921928406,0.2089245915412902,0.1987183392047882,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7291292548179626,0.1384379565715789,0.6278002858161926,285.0826110839844,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4032897949219,285.08087158203125,1.0,0.3499427437782287,1.0,1.0,0.0,1.0,-1.8549680709838867,1.854965329170227,2.77341155197064e-06,1.4256103038787842,0.99564790725708,0.99564790725708,0.0,54.50209045410156,85.0,43208.5078125,0.0,536.2366333007812,1.0,281.2416687011719,284.0876770019531,296.1059875488281,298.862548828125,293.1499938964844,293.1499938964844,280.95001220703125,30319.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010159730911255,1.0,0.0,0.0,3.632014751434326,3.63203763961792,8.802144861874694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.74951171875,0.0,1470.956787109375,1895.4371337890625,0.0,2480.7177734375,0.8972216844558716,1.0,0.0,3.0,1.0,0.0
18086340,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.3955519497394562,0.3566662073135376,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053039550781,0.8262876868247986,0.2229027599096298,0.2123187631368637,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8656163811683655,0.2580625712871551,0.1813722997903823,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8098997473716736,0.2090760320425033,0.1993102133274078,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7077348828315735,0.1377216279506683,0.6267368197441101,284.90576171875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.34478759765625,284.91033935546875,1.0,0.3613165020942688,1.0,1.0,0.0,1.0,-1.8921269178390503,1.892124056816101,2.8823205866501667e-06,1.4538789987564087,0.8887359499931335,0.8887359499931335,0.0,61.64852142333984,88.0,44720.17578125,0.0,585.0472412109375,1.0,280.9569091796875,283.8910827636719,296.1910400390625,299.1156921386719,293.1499938964844,293.1499938964844,281.25,36671.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191627264022827,1.0,0.0,0.0,3.639014959335327,3.639039039611816,8.83610766777565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.326171875,0.0,1525.99365234375,1895.4371337890625,0.0,2647.814208984375,0.9029554724693298,1.0,0.0,3.0,1.0,0.0
18086400,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.3955519497394562,0.3566662073135376,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053039550781,0.8262876868247986,0.2229027599096298,0.2123187631368637,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8656163811683655,0.2580625712871551,0.1813722997903823,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8098997473716736,0.2090760320425033,0.1993102133274078,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7077348828315735,0.1377216279506683,0.6267368197441101,284.90576171875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.34478759765625,284.91033935546875,1.0,0.3613165020942688,1.0,1.0,0.0,1.0,-1.8921269178390503,1.892124056816101,2.8823205866501667e-06,1.4538789987564087,0.8887359499931335,0.8887359499931335,0.0,61.64852142333984,88.0,44720.17578125,0.0,585.0472412109375,1.0,280.9569091796875,283.8910827636719,296.1910400390625,299.1156921386719,293.1499938964844,293.1499938964844,281.25,36671.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191627264022827,1.0,0.0,0.0,3.639014959335327,3.639039039611816,8.83610766777565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.326171875,0.0,1525.99365234375,1895.4371337890625,0.0,2647.814208984375,0.9029554724693298,1.0,0.0,3.0,1.0,0.0
18086460,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9695715308189392,0.39571413397789,0.356020987033844,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622863769531,0.7992473244667053,0.2237605154514312,0.2132220715284347,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.837110698223114,0.2587378919124603,0.1818802952766418,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7819436192512512,0.2097319811582565,0.2000342160463333,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.6810529232025146,0.1373197138309478,0.6256169676780701,285.06207275390625,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3179016113281,285.0602111816406,1.0,0.3696285784244537,1.0,1.0,0.0,1.0,-1.8925724029541016,1.8925694227218628,2.8828287668147823e-06,1.453636646270752,1.0,1.0,0.0,70.62712860107422,76.0,44273.375,0.0,614.3004150390625,1.0,281.2430725097656,284.0380859375,296.1260681152344,298.9727478027344,293.1499938964844,293.1499938964844,280.95001220703125,32304.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141862750053406,1.0,0.0,0.0,3.787639141082764,3.7876639366149902,9.572612498232047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.8193359375,0.0,1663.061279296875,1895.4371337890625,0.0,2601.796630859375,0.93336421251297,1.0,0.0,3.0,1.0,0.0
18086520,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9695715308189392,0.39571413397789,0.356020987033844,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622863769531,0.7992473244667053,0.2237605154514312,0.2132220715284347,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.837110698223114,0.2587378919124603,0.1818802952766418,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7819436192512512,0.2097319811582565,0.2000342160463333,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.6810529232025146,0.1373197138309478,0.6256169676780701,285.06207275390625,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3179016113281,285.0602111816406,1.0,0.3696285784244537,1.0,1.0,0.0,1.0,-1.8925724029541016,1.8925694227218628,2.8828287668147823e-06,1.453636646270752,1.0,1.0,0.0,70.62712860107422,76.0,44273.375,0.0,614.3004150390625,1.0,281.2430725097656,284.0380859375,296.1260681152344,298.9727478027344,293.1499938964844,293.1499938964844,280.95001220703125,32304.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141862750053406,1.0,0.0,0.0,3.787639141082764,3.7876639366149902,9.572612498232047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.8193359375,0.0,1663.061279296875,1895.4371337890625,0.0,2601.796630859375,0.93336421251297,1.0,0.0,3.0,1.0,0.0
18086580,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9667362570762634,0.3982121646404266,0.3582296967506408,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87176513671875,0.7964140176773071,0.2246856689453125,0.2142290323972702,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8339272141456604,0.2592726945877075,0.1824033260345459,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7790325284004211,0.2104743868112564,0.2008607387542724,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6774484515190125,0.1372964233160019,0.625687301158905,284.87213134765625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3123474121094,284.8760070800781,1.0,0.3712457716464996,1.0,1.0,0.0,1.0,-1.8981369733810425,1.8981341123580933,2.8988260964979418e-06,1.4574968814849854,0.8867323398590088,0.8867323398590088,0.0,72.17908477783203,64.0,45120.51171875,0.0,623.411376953125,1.0,280.9568176269531,283.8414306640625,296.1831970214844,299.1473083496094,293.1499938964844,293.1499938964844,281.25,38434.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277243375778198,1.0,0.0,0.0,3.7338948249816895,3.733920097351074,9.302880812356308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.69189453125,0.0,1647.1580810546875,1895.4371337890625,0.0,2727.271728515625,0.925226390361786,1.0,0.0,3.0,1.0,0.0
18086640,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9667362570762634,0.3982121646404266,0.3582296967506408,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87176513671875,0.7964140176773071,0.2246856689453125,0.2142290323972702,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8339272141456604,0.2592726945877075,0.1824033260345459,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7790325284004211,0.2104743868112564,0.2008607387542724,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6774484515190125,0.1372964233160019,0.625687301158905,284.87213134765625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3123474121094,284.8760070800781,1.0,0.3712457716464996,1.0,1.0,0.0,1.0,-1.8981369733810425,1.8981341123580933,2.8988260964979418e-06,1.4574968814849854,0.8867323398590088,0.8867323398590088,0.0,72.17908477783203,64.0,45120.51171875,0.0,623.411376953125,1.0,280.9568176269531,283.8414306640625,296.1831970214844,299.1473083496094,293.1499938964844,293.1499938964844,281.25,38434.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277243375778198,1.0,0.0,0.0,3.7338948249816895,3.733920097351074,9.302880812356308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.69189453125,0.0,1647.1580810546875,1895.4371337890625,0.0,2727.271728515625,0.925226390361786,1.0,0.0,3.0,1.0,0.0
18086700,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9721455574035645,0.400238037109375,0.3595885038375854,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02490234375,0.8006354570388794,0.2253936976194381,0.2146816551685333,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8376810550689697,0.2598218321800232,0.182597130537033,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7830590009689331,0.2110783159732818,0.2012246251106262,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6807065010070801,0.1375172287225723,0.6258230805397034,285.0271301269531,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.31500244140625,285.0419921875,1.0,0.3703950345516205,1.0,1.0,0.0,1.0,-1.9011414051055908,1.9011385440826416,2.9075749807816464e-06,1.4596455097198486,0.9863947629928588,0.9863947629928588,0.0,70.97805786132812,64.0,44490.13671875,0.0,621.7516479492188,1.0,281.2040405273437,284.0169982910156,296.1127624511719,298.9324035644531,293.1499938964844,293.1499938964844,281.25,34330.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209723830223083,1.0,0.0,0.0,3.764235258102417,3.764260053634644,9.45467888868734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.61767578125,0.0,1651.12939453125,1895.4371337890625,0.0,2664.580322265625,0.9319024682044984,1.0,0.0,3.0,1.0,0.0
18086760,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.982128918170929,0.4027660191059112,0.3615988492965698,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05877685546875,0.809179961681366,0.2263816744089126,0.2154080867767334,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8457509279251099,0.2606949210166931,0.1830455213785171,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7914067506790161,0.2119485586881637,0.2018449157476425,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6879411935806274,0.1379847675561905,0.626964807510376,285.05877685546875,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3218688964844,285.0589294433594,1.0,0.36882084608078,1.0,1.0,0.0,1.0,-1.9070792198181152,1.9070762395858765,2.92520326183876e-06,1.464100003242493,1.0,1.0,0.0,68.56719970703125,52.0,44696.18359375,0.0,618.3305053710938,1.0,281.24322509765625,284.0237121582031,296.1213073730469,298.9886779785156,293.1499938964844,293.1499938964844,280.95001220703125,33247.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184629082679749,1.0,0.0,0.0,3.841542959213257,3.8415682315826416,9.847016144703955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.18505859375,0.0,1735.2178955078125,1895.4371337890625,0.0,2641.335205078125,0.946312665939331,1.0,0.0,3.0,1.0,0.0
18086820,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.4067432284355163,0.3596053421497345,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775329589844,0.8301360607147217,0.2279825508594513,0.2168020159006118,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8677482604980469,0.261829674243927,0.1838017255067825,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8132234811782837,0.2133395224809646,0.2030338644981384,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7074506282806396,0.1388100087642669,0.6297469139099121,284.8778076171875,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3280334472656,284.880615234375,1.0,0.3637213110923767,1.0,1.0,0.0,1.0,-1.912787079811096,1.9127840995788568,2.942510946013499e-06,1.468597173690796,0.8990607261657715,0.8990607261657715,0.0,62.55713653564453,40.0,45595.34375,0.0,602.7535400390625,1.0,280.9557189941406,283.8301696777344,296.1921691894531,299.1833801269531,293.1499938964844,293.1499938964844,280.6499938964844,38367.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308283686637878,1.0,0.0,0.0,3.788064002990722,3.7880897521972656,9.574760042596608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.96728515625,0.0,1710.6514892578125,1895.4371337890625,0.0,2756.158203125,0.9373124837875366,1.0,0.0,3.0,1.0,0.0
18086880,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.4067432284355163,0.3596053421497345,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775329589844,0.8301360607147217,0.2279825508594513,0.2168020159006118,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8677482604980469,0.261829674243927,0.1838017255067825,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8132234811782837,0.2133395224809646,0.2030338644981384,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7074506282806396,0.1388100087642669,0.6297469139099121,284.8778076171875,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3280334472656,284.880615234375,1.0,0.3637213110923767,1.0,1.0,0.0,1.0,-1.912787079811096,1.9127840995788568,2.942510946013499e-06,1.468597173690796,0.8990607261657715,0.8990607261657715,0.0,62.55713653564453,40.0,45595.34375,0.0,602.7535400390625,1.0,280.9557189941406,283.8301696777344,296.1921691894531,299.1833801269531,293.1499938964844,293.1499938964844,280.6499938964844,38367.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308283686637878,1.0,0.0,0.0,3.788064002990722,3.7880897521972656,9.574760042596608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.96728515625,0.0,1710.6514892578125,1895.4371337890625,0.0,2756.158203125,0.9373124837875366,1.0,0.0,3.0,1.0,0.0
18086940,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.4173709154129028,0.3421835601329803,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8579406738281,0.8445796370506287,0.2294107526540756,0.2179573625326156,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8831838965415955,0.2626881003379822,0.1842564642429351,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8272453546524048,0.2145550549030304,0.2039946317672729,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7202004790306091,0.1396550685167312,0.6324474215507507,284.8611755371094,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3714904785156,284.886962890625,1.0,0.3546808362007141,1.0,1.0,0.0,1.0,-1.8783828020095823,1.8783800601959229,2.843217544068466e-06,1.44447922706604,0.7932839393615723,0.7932839393615723,0.0,58.18960571289063,28.0,44785.8359375,0.0,569.8990478515625,1.0,280.6584777832031,283.8646850585937,296.1642150878906,299.12066650390625,293.1499938964844,293.1499938964844,280.95001220703125,46310.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358834981918335,1.0,0.0,0.0,3.3328869342803955,3.3329098224639893,7.41198391551734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.84033203125,0.0,1278.5982666015625,1895.4371337890625,0.0,2803.280029296875,0.8472198247909546,1.0,0.0,3.0,1.0,0.0
18087000,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.4173709154129028,0.3421835601329803,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8579406738281,0.8445796370506287,0.2294107526540756,0.2179573625326156,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8831838965415955,0.2626881003379822,0.1842564642429351,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8272453546524048,0.2145550549030304,0.2039946317672729,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7202004790306091,0.1396550685167312,0.6324474215507507,284.8611755371094,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3714904785156,284.886962890625,1.0,0.3546808362007141,1.0,1.0,0.0,1.0,-1.8783828020095823,1.8783800601959229,2.843217544068466e-06,1.44447922706604,0.7932839393615723,0.7932839393615723,0.0,58.18960571289063,28.0,44785.8359375,0.0,569.8990478515625,1.0,280.6584777832031,283.8646850585937,296.1642150878906,299.12066650390625,293.1499938964844,293.1499938964844,280.95001220703125,46310.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358834981918335,1.0,0.0,0.0,3.3328869342803955,3.3329098224639893,7.41198391551734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.84033203125,0.0,1278.5982666015625,1895.4371337890625,0.0,2803.280029296875,0.8472198247909546,1.0,0.0,3.0,1.0,0.0
