time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087060,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.4317062795162201,0.3011078834533691,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876403808594,0.8834898471832275,0.2318522632122039,0.2197451144456863,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9266277551651,0.2647651135921478,0.1852978318929672,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8637916445732117,0.2167174369096756,0.2055332660675048,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7515973448753357,0.1414310932159423,0.6380001902580261,284.9872741699219,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.4343566894531,284.9831237792969,1.0,0.3442952930927276,1.0,1.0,0.0,1.0,-1.8600627183914185,1.8600598573684688,2.7848286663356703e-06,1.427021861076355,0.8878921270370483,0.8878921270370483,0.0,49.83028411865234,31.0,44146.30078125,0.0,524.9105224609375,1.0,280.9404296875,283.9551086425781,296.1101379394531,298.9546813964844,293.1499938964844,293.1499938964844,281.25,34048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195496797561646,1.0,0.0,0.0,3.5028598308563232,3.50288200378418,8.187264484149637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.8701171875,0.0,1361.5302734375,1895.4371337890625,0.0,2651.397705078125,0.8706868886947632,1.0,0.0,3.0,1.0,0.0
18087120,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.4317062795162201,0.3011078834533691,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876403808594,0.8834898471832275,0.2318522632122039,0.2197451144456863,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9266277551651,0.2647651135921478,0.1852978318929672,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8637916445732117,0.2167174369096756,0.2055332660675048,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7515973448753357,0.1414310932159423,0.6380001902580261,284.9872741699219,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.4343566894531,284.9831237792969,1.0,0.3442952930927276,1.0,1.0,0.0,1.0,-1.8600627183914185,1.8600598573684688,2.7848286663356703e-06,1.427021861076355,0.8878921270370483,0.8878921270370483,0.0,49.83028411865234,31.0,44146.30078125,0.0,524.9105224609375,1.0,280.9404296875,283.9551086425781,296.1101379394531,298.9546813964844,293.1499938964844,293.1499938964844,281.25,34048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195496797561646,1.0,0.0,0.0,3.5028598308563232,3.50288200378418,8.187264484149637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.8701171875,0.0,1361.5302734375,1895.4371337890625,0.0,2651.397705078125,0.8706868886947632,1.0,0.0,3.0,1.0,0.0
18087180,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9990000128746032,0.4499756693840027,0.2736711800098419,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.9172322750091552,0.2346348315477371,0.222101405262947,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9630192518234252,0.2671247124671936,0.186751902103424,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8952963948249817,0.2191965579986572,0.2076104581356048,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7794532775878906,0.143773004412651,0.6469754576683044,285.0829162597656,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5220947265625,285.07769775390625,1.0,0.337677538394928,1.0,1.0,0.0,1.0,-1.844948649406433,1.8449459075927728,2.7392127321945736e-06,1.4141082763671875,1.0,1.0,0.0,44.77074813842773,51.0,43478.8046875,0.0,498.8537292480469,1.0,281.2416687011719,284.0540771484375,296.1275939941406,298.9098815917969,293.1499938964844,293.1499938964844,280.95001220703125,30818.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067774772644043,1.0,0.0,0.0,3.700596332550049,3.70061993598938,9.137696110883552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.82177734375,0.0,1550.8836669921875,1895.4371337890625,0.0,2533.54931640625,0.91266667842865,1.0,0.0,3.0,1.0,0.0
18087240,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9990000128746032,0.4499756693840027,0.2736711800098419,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.9172322750091552,0.2346348315477371,0.222101405262947,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9630192518234252,0.2671247124671936,0.186751902103424,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8952963948249817,0.2191965579986572,0.2076104581356048,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7794532775878906,0.143773004412651,0.6469754576683044,285.0829162597656,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5220947265625,285.07769775390625,1.0,0.337677538394928,1.0,1.0,0.0,1.0,-1.844948649406433,1.8449459075927728,2.7392127321945736e-06,1.4141082763671875,1.0,1.0,0.0,44.77074813842773,51.0,43478.8046875,0.0,498.8537292480469,1.0,281.2416687011719,284.0540771484375,296.1275939941406,298.9098815917969,293.1499938964844,293.1499938964844,280.95001220703125,30818.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067774772644043,1.0,0.0,0.0,3.700596332550049,3.70061993598938,9.137696110883552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.82177734375,0.0,1550.8836669921875,1895.4371337890625,0.0,2533.54931640625,0.91266667842865,1.0,0.0,3.0,1.0,0.0
18087300,297.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.4583452939987182,0.2692581117153168,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9198913574219,0.9250500202178956,0.2358767986297607,0.2233625203371048,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.969568371772766,0.2680494785308838,0.1875024139881134,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.901975393295288,0.2202929854393005,0.2087287008762359,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7860097885131836,0.1449448466300964,0.6523426175117493,284.9181213378906,284.95001220703125,296.7250061035156,293.1798095703125,296.723876953125,297.5627746582031,284.8990478515625,1.0,0.3382450640201568,1.0,1.0,0.0,1.0,-1.8498353958129885,1.8498326539993288,2.7529274575499585e-06,1.417556643486023,0.92630797624588,0.92630797624588,0.0,44.16370391845703,51.0,44469.1640625,0.0,500.1757507324219,1.0,280.9967346191406,283.8551940917969,296.2163391113281,299.1602783203125,293.1499938964844,293.1499938964844,280.95001220703125,33613.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149590492248535,1.0,0.0,0.0,3.7415947914123535,3.741619348526001,9.341289342046366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.03076171875,0.0,1619.176513671875,1895.4371337890625,0.0,2608.93408203125,0.922529637813568,1.0,0.0,3.0,1.0,0.0
18087360,297.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.4649676978588104,0.272060215473175,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88287353515625,0.9230430126190186,0.2369258105754852,0.2244307696819305,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9671720266342164,0.2687039375305176,0.1880355328321457,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9001551866531372,0.2212019264698028,0.2096646875143051,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7852561473846436,0.1459736078977584,0.6572872400283813,284.8832397460937,284.95001220703125,296.74334716796875,293.1840209960937,296.7422180175781,297.5928039550781,284.8888854980469,1.0,0.3408965766429901,1.0,1.0,0.0,1.0,-1.862175822257996,1.862173080444336,2.7886956104339333e-06,1.4269648790359497,0.8816410899162292,0.8816410899162292,0.0,44.89536666870117,71.0,44514.5625,0.0,510.7079772949219,1.0,280.9570007324219,283.85235595703125,296.2225036621094,299.13629150390625,293.1499938964844,293.1499938964844,281.25,37780.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193557858467102,1.0,0.0,0.0,3.6684088706970215,3.668433427810669,8.979430390354537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.81640625,0.0,1567.138427734375,1895.4371337890625,0.0,2649.60205078125,0.9101647734642028,1.0,0.0,3.0,1.0,0.0
18087420,297.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9990000128746032,0.4747805595397949,0.2920505702495575,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.9028354287147522,0.2397962063550949,0.2270263135433197,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.945703625679016,0.2709783315658569,0.1894950121641159,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.8818185329437256,0.2237279713153839,0.211955577135086,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.770835280418396,0.1483663320541381,0.6681324243545532,285.09967041015625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.6198425292969,285.1028747558594,1.0,0.3516311943531036,1.0,1.0,0.0,1.0,-1.9068058729171755,1.906803011894226,2.920782662840793e-06,1.4613316059112549,1.0,1.0,0.0,49.286956787109375,91.0,44793.9921875,0.0,555.5376586914062,1.0,281.24322509765625,284.0529479980469,296.1800537109375,299.0357971191406,293.1499938964844,293.1499938964844,280.95001220703125,32630.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124064803123474,1.0,0.0,0.0,3.8067007064819336,3.8067257404327393,9.66920538303384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.640625,0.0,1688.298828125,1895.4371337890625,0.0,2585.371826171875,0.9378925561904908,1.0,0.0,3.0,1.0,0.0
18087480,297.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9990000128746032,0.4747805595397949,0.2920505702495575,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.9028354287147522,0.2397962063550949,0.2270263135433197,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.945703625679016,0.2709783315658569,0.1894950121641159,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.8818185329437256,0.2237279713153839,0.211955577135086,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.770835280418396,0.1483663320541381,0.6681324243545532,285.09967041015625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.6198425292969,285.1028747558594,1.0,0.3516311943531036,1.0,1.0,0.0,1.0,-1.9068058729171755,1.906803011894226,2.920782662840793e-06,1.4613316059112549,1.0,1.0,0.0,49.286956787109375,91.0,44793.9921875,0.0,555.5376586914062,1.0,281.24322509765625,284.0529479980469,296.1800537109375,299.0357971191406,293.1499938964844,293.1499938964844,280.95001220703125,32630.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124064803123474,1.0,0.0,0.0,3.8067007064819336,3.8067257404327393,9.66920538303384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.640625,0.0,1688.298828125,1895.4371337890625,0.0,2585.371826171875,0.9378925561904908,1.0,0.0,3.0,1.0,0.0
18087540,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9990000128746032,0.4781727790832519,0.3275295197963714,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9534912109375,0.8719660043716431,0.2424677908420562,0.229954183101654,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.908125638961792,0.2728846967220306,0.1911748200654983,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8522132039070129,0.2260579764842987,0.2145557850599289,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7464441061019897,0.1503789126873016,0.679195761680603,284.9537353515625,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5971984863281,284.957275390625,1.0,0.3681899309158325,1.0,1.0,0.0,1.0,-1.971341133117676,1.971338033676148,3.118530230494798e-06,1.511393904685974,0.975805401802063,0.975805401802063,0.0,57.38476943969727,109.0,47014.734375,0.0,629.72314453125,1.0,280.9563903808594,283.8667907714844,296.26873779296875,299.31719970703125,293.1499938964844,293.1499938964844,280.6499938964844,34826.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301898837089539,1.0,0.0,0.0,3.8591153621673584,3.859141349792481,9.937309641827596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.5390625,0.0,1769.21533203125,1895.4371337890625,0.0,2750.21337890625,0.9513548612594604,1.0,0.0,3.0,1.0,0.0
18087600,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9990000128746032,0.4781727790832519,0.3275295197963714,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9534912109375,0.8719660043716431,0.2424677908420562,0.229954183101654,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.908125638961792,0.2728846967220306,0.1911748200654983,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8522132039070129,0.2260579764842987,0.2145557850599289,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7464441061019897,0.1503789126873016,0.679195761680603,284.9537353515625,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5971984863281,284.957275390625,1.0,0.3681899309158325,1.0,1.0,0.0,1.0,-1.971341133117676,1.971338033676148,3.118530230494798e-06,1.511393904685974,0.975805401802063,0.975805401802063,0.0,57.38476943969727,109.0,47014.734375,0.0,629.72314453125,1.0,280.9563903808594,283.8667907714844,296.26873779296875,299.31719970703125,293.1499938964844,293.1499938964844,280.6499938964844,34826.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301898837089539,1.0,0.0,0.0,3.8591153621673584,3.859141349792481,9.937309641827596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.5390625,0.0,1769.21533203125,1895.4371337890625,0.0,2750.21337890625,0.9513548612594604,1.0,0.0,3.0,1.0,0.0
18087660,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.4772647321224212,0.3520891666412353,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84576416015625,0.8531596064567566,0.2437709867954254,0.2314352840185165,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8868984580039978,0.2736847102642059,0.1919326484203338,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8344804644584656,0.227173775434494,0.2158595919609069,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7315102219581604,0.1512137055397033,0.6842878460884094,284.8450622558594,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.5639343261719,284.8426513671875,1.0,0.3789603412151336,1.0,1.0,0.0,1.0,-2.011202335357666,2.0111992359161377,3.2444602311443305e-06,1.5424197912216189,0.8872419595718384,0.8872419595718384,0.0,63.34505081176758,109.0,48508.44140625,0.0,681.1215209960938,1.0,280.6853942871094,283.7248229980469,296.3052062988281,299.5082397460937,293.1499938964844,293.1499938964844,280.6499938964844,38351.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842987060546875,1.0,0.0,0.0,3.816079378128052,3.816105365753174,9.71690838014183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.232421875,0.0,1744.30126953125,1895.4371337890625,0.0,2869.635498046875,0.9422263503074646,1.0,0.0,3.0,1.0,0.0
18087720,297.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.4754960536956787,0.3729083240032196,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89093017578125,0.8389346599578857,0.2447880953550338,0.2325430959463119,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8705877065658569,0.2743050456047058,0.1924677044153213,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8208380937576294,0.2280394434928894,0.2168289721012115,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7197192907333374,0.1517829596996307,0.6877785921096802,284.89208984375,284.95001220703125,296.85333251953125,293.2104797363281,296.8523254394531,297.5303955078125,284.90264892578125,1.0,0.387982577085495,1.0,1.0,0.0,1.0,-2.043530464172364,2.043527126312256,3.3486273878224893e-06,1.5675992965698242,0.8926546573638916,0.8926546573638916,0.0,68.65927124023438,127.0,48947.4453125,0.0,725.8802490234375,1.0,280.65625,283.77947998046875,296.28131103515625,299.4621276855469,293.1499938964844,293.1499938964844,280.95001220703125,39167.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477765321731567,1.0,0.0,0.0,3.737084865570069,3.737110376358032,9.318783327216806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.4267578125,0.0,1656.4959716796875,1895.4371337890625,0.0,2914.449462890625,0.9276095032691956,1.0,0.0,3.0,1.0,0.0
18087780,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.9990000128746032,0.4706142842769623,0.4214928448200226,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549377441406,0.8107421398162842,0.2480102628469467,0.235753521323204,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.8392003178596497,0.2768818736076355,0.1943335235118866,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.7914749979972839,0.2308533042669296,0.2196743190288543,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.693254828453064,0.1535326242446899,0.6970670223236084,285.1557006835937,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.45281982421875,285.16217041015625,1.0,0.4098992049694061,1.0,1.0,0.0,1.0,-2.122313976287842,2.122310400009156,3.6100407214689767e-06,1.628989577293396,1.0,1.0,0.0,82.21990203857422,115.0,49743.40625,0.0,842.8070678710938,1.0,280.94384765625,284.015869140625,296.2296142578125,299.3810119628906,293.1499938964844,293.1499938964844,280.6499938964844,33614.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451224565505981,1.0,0.0,0.0,3.8631982803344727,3.863224029541016,9.95834739114798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.05419921875,0.0,1764.6578369140625,1895.4371337890625,0.0,2889.609619140625,0.951388955116272,1.0,0.0,3.0,1.0,0.0
18087840,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.9990000128746032,0.4706142842769623,0.4214928448200226,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549377441406,0.8107421398162842,0.2480102628469467,0.235753521323204,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.8392003178596497,0.2768818736076355,0.1943335235118866,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.7914749979972839,0.2308533042669296,0.2196743190288543,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.693254828453064,0.1535326242446899,0.6970670223236084,285.1557006835937,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.45281982421875,285.16217041015625,1.0,0.4098992049694061,1.0,1.0,0.0,1.0,-2.122313976287842,2.122310400009156,3.6100407214689767e-06,1.628989577293396,1.0,1.0,0.0,82.21990203857422,115.0,49743.40625,0.0,842.8070678710938,1.0,280.94384765625,284.015869140625,296.2296142578125,299.3810119628906,293.1499938964844,293.1499938964844,280.6499938964844,33614.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451224565505981,1.0,0.0,0.0,3.8631982803344727,3.863224029541016,9.95834739114798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.05419921875,0.0,1764.6578369140625,1895.4371337890625,0.0,2889.609619140625,0.951388955116272,1.0,0.0,3.0,1.0,0.0
18087900,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.98692786693573,0.4684834480285644,0.4227237999439239,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0425720214844,0.7979496121406555,0.2495637536048889,0.2375783920288086,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8265232443809509,0.2780855596065521,0.1954641342163086,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7787880897521973,0.2322034388780594,0.2213021069765091,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6816973686218262,0.1543464809656143,0.7022566199302673,285.04034423828125,284.95001220703125,296.9083251953125,293.2245483398437,296.9073791503906,297.4198608398437,285.02496337890625,1.0,0.4162172377109527,1.0,1.0,0.0,1.0,-2.135733366012573,2.135729551315308,3.656808758023544e-06,1.640176773071289,1.0,1.0,0.0,88.6937255859375,115.0,51107.9921875,0.0,878.5864868164062,1.0,280.69207763671875,283.84820556640625,296.3013610839844,299.6502380371094,293.1499938964844,293.1499938964844,280.6499938964844,34161.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563615679740906,1.0,0.0,0.0,3.8930745124816895,3.893100500106812,1.011296944852802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.3583984375,0.0,1806.11865234375,1895.4371337890625,0.0,2994.88623046875,0.9586060643196106,1.0,0.0,3.0,1.0,0.0
18087960,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9773046374320984,0.4682157933712005,0.4218453168869018,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9766845703125,0.7910059094429016,0.2508434951305389,0.2390408217906952,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8194589614868164,0.2789215445518493,0.1962624043226242,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7719987034797668,0.2332929223775863,0.2225811034440994,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6754358410835266,0.1550037413835525,0.7061903476715088,284.9764099121094,284.95001220703125,296.9266662597656,293.2293395996094,296.9257202148437,297.40252685546875,284.974609375,1.0,0.4203152358531952,1.0,1.0,0.0,1.0,-2.143730640411377,2.1437270641326904,3.684201601572568e-06,1.64645254611969,1.0,1.0,0.0,92.74925231933594,103.0,51393.0390625,0.0,900.849853515625,1.0,280.65533447265625,283.7943420410156,296.2987060546875,299.6375732421875,293.1499938964844,293.1499938964844,280.3500061035156,34576.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631890416145325,1.0,0.0,0.0,3.9164772033691406,3.916503429412842,1.023492018248362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.3935546875,0.0,1838.90966796875,1895.4371337890625,0.0,3058.917236328125,0.9641748070716858,1.0,0.0,3.0,1.0,0.0
18088020,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9729760885238647,0.4699138700962066,0.4228038787841797,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8599548339844,0.7891044616699219,0.253120869398117,0.2413252294063568,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8165130615234375,0.2801911532878876,0.1972681432962417,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7699490189552307,0.235189139842987,0.224509984254837,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6734920740127563,0.1562360078096389,0.7121220231056213,284.8609619140625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3830871582031,284.868896484375,1.0,0.4238262176513672,1.0,1.0,0.0,1.0,-2.158275842666626,2.1582720279693604,3.734537358468515e-06,1.6580089330673218,0.8737757205963135,0.8737757205963135,0.0,95.26692962646484,91.0,52149.44921875,0.0,923.94287109375,1.0,280.3559875488281,283.6772155761719,296.285888671875,299.6908569335937,293.1499938964844,293.1499938964844,280.6499938964844,40763.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757390975952148,1.0,0.0,0.0,3.7451367378234863,3.745162487030029,9.35898242460098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.9248046875,0.0,1678.1798095703125,1895.4371337890625,0.0,3176.637451171875,0.930229127407074,1.0,0.0,3.0,1.0,0.0
18088080,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9729760885238647,0.4699138700962066,0.4228038787841797,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8599548339844,0.7891044616699219,0.253120869398117,0.2413252294063568,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8165130615234375,0.2801911532878876,0.1972681432962417,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7699490189552307,0.235189139842987,0.224509984254837,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6734920740127563,0.1562360078096389,0.7121220231056213,284.8609619140625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3830871582031,284.868896484375,1.0,0.4238262176513672,1.0,1.0,0.0,1.0,-2.158275842666626,2.1582720279693604,3.734537358468515e-06,1.6580089330673218,0.8737757205963135,0.8737757205963135,0.0,95.26692962646484,91.0,52149.44921875,0.0,923.94287109375,1.0,280.3559875488281,283.6772155761719,296.285888671875,299.6908569335937,293.1499938964844,293.1499938964844,280.6499938964844,40763.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757390975952148,1.0,0.0,0.0,3.7451367378234863,3.745162487030029,9.35898242460098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.9248046875,0.0,1678.1798095703125,1895.4371337890625,0.0,3176.637451171875,0.930229127407074,1.0,0.0,3.0,1.0,0.0
18088140,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9853111505508424,0.4749365448951721,0.4264468550682068,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561828613281,0.8012042045593262,0.2564060688018799,0.2439621686935424,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8268705010414124,0.2826798558235168,0.1986162662506103,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7813372611999512,0.2380087673664093,0.2267304807901382,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6839833855628967,0.1582740098237991,0.7193527221679688,285.05621337890625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3939819335937,285.0566711425781,1.0,0.4232832491397857,1.0,1.0,0.0,1.0,-2.178781509399414,2.1787776947021484,3.8058224163251e-06,1.6741173267364502,1.0,1.0,0.0,91.66349029541016,79.0,51953.8828125,0.0,930.4367065429688,1.0,280.6435852050781,283.8607788085937,296.227783203125,299.5357666015625,293.1499938964844,293.1499938964844,280.3500061035156,33534.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666732907295227,1.0,0.0,0.0,3.858733654022217,3.85875940322876,9.93534399640339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.0263671875,0.0,1758.52734375,1895.4371337890625,0.0,3091.60302734375,0.9502779841423036,1.0,0.0,3.0,1.0,0.0
18088200,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9853111505508424,0.4749365448951721,0.4264468550682068,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561828613281,0.8012042045593262,0.2564060688018799,0.2439621686935424,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8268705010414124,0.2826798558235168,0.1986162662506103,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7813372611999512,0.2380087673664093,0.2267304807901382,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6839833855628967,0.1582740098237991,0.7193527221679688,285.05621337890625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3939819335937,285.0566711425781,1.0,0.4232832491397857,1.0,1.0,0.0,1.0,-2.178781509399414,2.1787776947021484,3.8058224163251e-06,1.6741173267364502,1.0,1.0,0.0,91.66349029541016,79.0,51953.8828125,0.0,930.4367065429688,1.0,280.6435852050781,283.8607788085937,296.227783203125,299.5357666015625,293.1499938964844,293.1499938964844,280.3500061035156,33534.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666732907295227,1.0,0.0,0.0,3.858733654022217,3.85875940322876,9.93534399640339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.0263671875,0.0,1758.52734375,1895.4371337890625,0.0,3091.60302734375,0.9502779841423036,1.0,0.0,3.0,1.0,0.0
18088260,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.479055643081665,0.425640732049942,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992919921875,0.8200547099113464,0.2594717442989349,0.2467368990182876,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8442956209182739,0.2847668528556824,0.2000340223312378,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8002435564994812,0.2406158298254013,0.229067862033844,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.701469898223877,0.1603315621614456,0.7276513576507568,284.899658203125,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3950500488281,284.9026794433594,1.0,0.4202046394348144,1.0,1.0,0.0,1.0,-2.1961917877197266,2.196187973022461,3.867574378091376e-06,1.688188552856445,0.9160983562469482,0.9160983562469482,0.0,85.39551544189453,67.0,53166.125,0.0,923.755126953125,1.0,280.35565185546875,283.68511962890625,296.2964172363281,299.7468566894531,293.1499938964844,293.1499938964844,280.04998779296875,37741.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781231641769409,1.0,0.0,0.0,3.8141086101531982,3.81413459777832,9.70687437984452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.9970703125,0.0,1737.14013671875,1895.4371337890625,0.0,3198.9892578125,0.9430722594261168,1.0,0.0,3.0,1.0,0.0
18088320,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.479055643081665,0.425640732049942,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992919921875,0.8200547099113464,0.2594717442989349,0.2467368990182876,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8442956209182739,0.2847668528556824,0.2000340223312378,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8002435564994812,0.2406158298254013,0.229067862033844,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.701469898223877,0.1603315621614456,0.7276513576507568,284.899658203125,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3950500488281,284.9026794433594,1.0,0.4202046394348144,1.0,1.0,0.0,1.0,-2.1961917877197266,2.196187973022461,3.867574378091376e-06,1.688188552856445,0.9160983562469482,0.9160983562469482,0.0,85.39551544189453,67.0,53166.125,0.0,923.755126953125,1.0,280.35565185546875,283.68511962890625,296.2964172363281,299.7468566894531,293.1499938964844,293.1499938964844,280.04998779296875,37741.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781231641769409,1.0,0.0,0.0,3.8141086101531982,3.81413459777832,9.70687437984452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.9970703125,0.0,1737.14013671875,1895.4371337890625,0.0,3198.9892578125,0.9430722594261168,1.0,0.0,3.0,1.0,0.0
18088380,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.4871712923049927,0.4036823809146881,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8712158203125,0.8362734913825989,0.2623376250267029,0.2491962015628814,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8603653907775879,0.2865347862243652,0.2010898143053054,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8168190121650696,0.2430067807435989,0.2310896217823028,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.716867983341217,0.1623030304908752,0.7353225350379944,284.8722229003906,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4212646484375,284.87921142578125,1.0,0.4139347374439239,1.0,1.0,0.0,1.0,-2.1851038932800293,2.185100078582764,3.829381057585124e-06,1.6799473762512207,0.8246915936470032,0.8246915936470032,0.0,79.6959228515625,55.0,53047.45703125,0.0,892.0462646484375,1.0,280.0575256347656,283.66168212890625,296.28662109375,299.7518310546875,293.1499938964844,293.1499938964844,280.3500061035156,42684.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847466707229614,1.0,0.0,0.0,3.513838529586792,3.513862609863281,8.2386662825229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.22705078125,0.0,1435.04248046875,1895.4371337890625,0.0,3261.04638671875,0.8818007111549377,1.0,0.0,3.0,1.0,0.0
18088440,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.4871712923049927,0.4036823809146881,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8712158203125,0.8362734913825989,0.2623376250267029,0.2491962015628814,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8603653907775879,0.2865347862243652,0.2010898143053054,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8168190121650696,0.2430067807435989,0.2310896217823028,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.716867983341217,0.1623030304908752,0.7353225350379944,284.8722229003906,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4212646484375,284.87921142578125,1.0,0.4139347374439239,1.0,1.0,0.0,1.0,-2.1851038932800293,2.185100078582764,3.829381057585124e-06,1.6799473762512207,0.8246915936470032,0.8246915936470032,0.0,79.6959228515625,55.0,53047.45703125,0.0,892.0462646484375,1.0,280.0575256347656,283.66168212890625,296.28662109375,299.7518310546875,293.1499938964844,293.1499938964844,280.3500061035156,42684.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847466707229614,1.0,0.0,0.0,3.513838529586792,3.513862609863281,8.2386662825229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.22705078125,0.0,1435.04248046875,1895.4371337890625,0.0,3261.04638671875,0.8818007111549377,1.0,0.0,3.0,1.0,0.0
18088500,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.4939538538455963,0.3894854187965393,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063781738281,0.8473064303398132,0.2641496360301971,0.2506057024002075,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8716806769371033,0.2878733575344085,0.2017748951911926,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8273152112960815,0.2445475757122039,0.2322572171688079,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7263584733009338,0.1635801941156387,0.7398136854171753,285.007568359375,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.4551086425781,285.0150146484375,1.0,0.4099327623844147,1.0,1.0,0.0,1.0,-2.177406549453736,2.1774027347564697,3.802767423621845e-06,1.6740942001342771,0.9102932810783386,0.9102932810783386,0.0,76.14481353759766,55.0,52336.984375,0.0,871.53369140625,1.0,280.2988586425781,283.8055114746094,296.2256164550781,299.5310974121094,293.1499938964844,293.1499938964844,280.3500061035156,35514.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876150906085968,1.0,0.0,0.0,3.5591535568237305,3.559176683425904,8.452531119473861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.2314453125,0.0,1430.8858642578125,1895.4371337890625,0.0,3180.49853515625,0.8872311115264893,1.0,0.0,3.0,1.0,0.0
18088560,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.5020507574081421,0.3730470538139343,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.8611170053482056,0.2661084532737732,0.2522643804550171,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8858855366706848,0.2893683910369873,0.2026792615652084,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8400956392288208,0.2462245672941208,0.2336539626121521,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7377684712409973,0.1650184392929077,0.7452789545059204,284.9996643066406,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.4960327148437,284.9961242675781,1.0,0.4054815173149109,1.0,1.0,0.0,1.0,-2.1689839363098145,2.168980121612549,3.773760909098201e-06,1.6676896810531616,0.9251624941825868,0.9251624941825868,0.0,72.19696044921875,58.0,52342.16796875,0.0,849.0350952148438,1.0,280.34210205078125,283.7846374511719,296.2398986816406,299.58367919921875,293.1499938964844,293.1499938964844,280.04998779296875,33701.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722045421600342,1.0,0.0,0.0,3.636709690093994,3.636733055114746,8.824915198601957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3564453125,0.0,1501.3004150390625,1895.4371337890625,0.0,3143.4892578125,0.9004270434379578,1.0,0.0,3.0,1.0,0.0
18088620,297.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.518266499042511,0.3504280745983124,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026794433594,0.8831222653388977,0.2695502042770386,0.2554268836975097,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.907669723033905,0.2916644811630249,0.2042580246925354,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8603194355964661,0.2491241246461868,0.2363042682409286,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7562559247016907,0.1677701473236084,0.7568086385726929,284.9033508300781,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.5712890625,284.909423828125,1.0,0.4011111259460449,1.0,1.0,0.0,1.0,-2.1645290851593018,2.1645255088806152,3.7585075460810913e-06,1.6643269062042236,0.8306125402450562,0.8306125402450562,0.0,67.2254409790039,61.0,52577.55078125,0.0,826.5770263671875,1.0,280.0580139160156,283.6958312988281,296.3003845214844,299.7195129394531,293.1499938964844,293.1499938964844,280.3500061035156,40203.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781730532646179,1.0,0.0,0.0,3.451303482055664,3.451326370239258,7.948032134663663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.93798828125,0.0,1352.877197265625,1895.4371337890625,0.0,3199.456787109375,0.8654676079750061,1.0,0.0,3.0,1.0,0.0
18088680,297.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.518266499042511,0.3504280745983124,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026794433594,0.8831222653388977,0.2695502042770386,0.2554268836975097,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.907669723033905,0.2916644811630249,0.2042580246925354,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8603194355964661,0.2491241246461868,0.2363042682409286,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7562559247016907,0.1677701473236084,0.7568086385726929,284.9033508300781,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.5712890625,284.909423828125,1.0,0.4011111259460449,1.0,1.0,0.0,1.0,-2.1645290851593018,2.1645255088806152,3.7585075460810913e-06,1.6643269062042236,0.8306125402450562,0.8306125402450562,0.0,67.2254409790039,61.0,52577.55078125,0.0,826.5770263671875,1.0,280.0580139160156,283.6958312988281,296.3003845214844,299.7195129394531,293.1499938964844,293.1499938964844,280.3500061035156,40203.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781730532646179,1.0,0.0,0.0,3.451303482055664,3.451326370239258,7.948032134663663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.93798828125,0.0,1352.877197265625,1895.4371337890625,0.0,3199.456787109375,0.8654676079750061,1.0,0.0,3.0,1.0,0.0
18088740,297.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.5348429679870605,0.334376722574234,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0266418457031,0.9016857147216796,0.2736360430717468,0.2589663863182068,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.92722487449646,0.2946853041648865,0.2061114311218261,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8776121735572815,0.2525992393493652,0.2392863035202026,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7726178765296936,0.1710587441921234,0.7702234387397766,285.0263671875,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6431579589844,285.0233764648437,1.0,0.3996170163154602,1.0,1.0,0.0,1.0,-2.171412706375122,2.1714088916778564,3.7826696370757418e-06,1.66987407207489,0.9460251927375792,0.9460251927375792,0.0,64.16935729980469,79.0,52436.1875,0.0,821.6122436523438,1.0,280.3415222167969,283.8060913085937,296.273193359375,299.6094055175781,293.1499938964844,293.1499938964844,280.04998779296875,32260.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682345151901245,1.0,0.0,0.0,3.6204912662506095,3.620514154434204,8.746378625801299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.32421875,0.0,1472.835693359375,1895.4371337890625,0.0,3106.248779296875,0.8957882523536682,1.0,0.0,3.0,1.0,0.0
18088800,297.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.5348429679870605,0.334376722574234,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0266418457031,0.9016857147216796,0.2736360430717468,0.2589663863182068,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.92722487449646,0.2946853041648865,0.2061114311218261,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8776121735572815,0.2525992393493652,0.2392863035202026,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7726178765296936,0.1710587441921234,0.7702234387397766,285.0263671875,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6431579589844,285.0233764648437,1.0,0.3996170163154602,1.0,1.0,0.0,1.0,-2.171412706375122,2.1714088916778564,3.7826696370757418e-06,1.66987407207489,0.9460251927375792,0.9460251927375792,0.0,64.16935729980469,79.0,52436.1875,0.0,821.6122436523438,1.0,280.3415222167969,283.8060913085937,296.273193359375,299.6094055175781,293.1499938964844,293.1499938964844,280.04998779296875,32260.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682345151901245,1.0,0.0,0.0,3.6204912662506095,3.620514154434204,8.746378625801299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.32421875,0.0,1472.835693359375,1895.4371337890625,0.0,3106.248779296875,0.8957882523536682,1.0,0.0,3.0,1.0,0.0
18088860,297.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.543791651725769,0.334670215845108,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782653808594,0.9042876362800598,0.276017814874649,0.2613641619682312,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.929106593132019,0.2962729036808014,0.2073683142662048,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8798754811286926,0.2546010017395019,0.2413185834884643,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7755688428878784,0.1730552911758422,0.7796356678009033,284.878173828125,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.6777648925781,284.88043212890625,1.0,0.4030715823173523,1.0,1.0,0.0,1.0,-2.189882278442383,2.189878463745117,3.847036623483291e-06,1.684231877326965,0.8459498286247253,0.8459498286247253,0.0,64.75244140625,79.0,53426.69921875,0.0,840.8716430664062,1.0,280.07861328125,283.6483459472656,296.35028076171875,299.84130859375,293.1499938964844,293.1499938964844,280.04998779296875,38201.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768642544746399,1.0,0.0,0.0,3.572837829589844,3.572861433029175,8.51765207698918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.1318359375,0.0,1465.1268310546875,1895.4371337890625,0.0,3187.18701171875,0.8878085613250732,1.0,0.0,3.0,1.0,0.0
