time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088920,297.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.5478320717811584,0.3388057649135589,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91845703125,0.9019331336021424,0.277321308851242,0.2626062035560608,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9257004857063292,0.2971130609512329,0.2079616338014602,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8774957656860352,0.2556877136230469,0.2423610389232635,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7740122675895691,0.1741236448287964,0.7846013307571411,284.9190673828125,284.95001220703125,297.2200012207031,293.3139953613281,297.21905517578125,297.6892395019531,284.9256286621094,1.0,0.4061806201934814,1.0,1.0,0.0,1.0,-2.204264879226685,2.20426082611084,3.897667284036288e-06,1.6954745054244995,0.860370934009552,0.860370934009552,0.0,65.99254608154297,97.0,53628.78515625,0.0,859.020751953125,1.0,280.0577392578125,283.68853759765625,296.3446044921875,299.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,38148.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785086274147034,1.0,0.0,0.0,3.526718139648437,3.5267412662506104,8.299172691295098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.12451171875,0.0,1415.8228759765625,1895.4371337890625,0.0,3202.6025390625,0.8801543712615967,1.0,0.0,3.0,1.0,0.0
18088980,297.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.9990000128746032,0.556748628616333,0.3592866957187652,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849609375,0.8885895013809204,0.281663566827774,0.266652375459671,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9087865352630616,0.3003202080726623,0.2101291567087173,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8644422888755798,0.2593680322170257,0.2458021193742752,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7638287544250488,0.1774477064609527,0.7998045086860657,285.0849304199219,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6959228515625,285.08514404296875,1.0,0.4185903668403625,1.0,1.0,0.0,1.0,-2.258707523345948,2.2587034702301025,4.092428753210697e-06,1.7379730939865112,1.0,1.0,0.0,71.82650756835938,100.0,54363.48828125,0.0,934.0867309570312,1.0,280.342529296875,283.828369140625,296.3219299316406,299.75946044921875,293.1499938964844,293.1499938964844,280.04998779296875,31285.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738079071044922,1.0,0.0,0.0,3.7277441024780273,3.7277681827545166,9.272257557313424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.5595703125,0.0,1585.367431640625,1895.4371337890625,0.0,3158.52734375,0.919281005859375,1.0,0.0,3.0,1.0,0.0
18089040,297.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.9990000128746032,0.556748628616333,0.3592866957187652,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849609375,0.8885895013809204,0.281663566827774,0.266652375459671,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9087865352630616,0.3003202080726623,0.2101291567087173,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8644422888755798,0.2593680322170257,0.2458021193742752,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7638287544250488,0.1774477064609527,0.7998045086860657,285.0849304199219,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6959228515625,285.08514404296875,1.0,0.4185903668403625,1.0,1.0,0.0,1.0,-2.258707523345948,2.2587034702301025,4.092428753210697e-06,1.7379730939865112,1.0,1.0,0.0,71.82650756835938,100.0,54363.48828125,0.0,934.0867309570312,1.0,280.342529296875,283.828369140625,296.3219299316406,299.75946044921875,293.1499938964844,293.1499938964844,280.04998779296875,31285.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738079071044922,1.0,0.0,0.0,3.7277441024780273,3.7277681827545166,9.272257557313424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.5595703125,0.0,1585.367431640625,1895.4371337890625,0.0,3158.52734375,0.919281005859375,1.0,0.0,3.0,1.0,0.0
18089100,297.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9990000128746032,0.5594615936279297,0.3687648177146911,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9529113769531,0.8831061124801636,0.2836922407150268,0.2687781751155853,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9022032022476196,0.3017294406890869,0.2112950533628463,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8591198921203613,0.2610766589641571,0.2476177513599395,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7596789598464966,0.1789579391479492,0.807476282119751,284.9515686035156,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6840209960937,284.9395446777344,1.0,0.4242226183414459,1.0,1.0,0.0,1.0,-2.28545355796814,2.285449266433716,4.190343133814167e-06,1.7590686082839966,0.954659640789032,0.954659640789032,0.0,74.68124389648438,100.0,55960.34375,0.0,972.1509399414062,1.0,280.09503173828125,283.65338134765625,296.3948974609375,300.0372619628906,293.1499938964844,293.1499938964844,280.04998779296875,33194.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837243318557739,1.0,0.0,0.0,3.776104211807251,3.7761290073394775,9.514396310805752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.650390625,0.0,1656.329833984375,1895.4371337890625,0.0,3251.47314453125,0.930629312992096,1.0,0.0,3.0,1.0,0.0
18089160,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9990000128746032,0.5615306496620178,0.3778909742832184,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93023681640625,0.8778330087661743,0.285489410161972,0.2706264555454254,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8959757089614868,0.3028526306152344,0.2122035771608352,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8540270328521729,0.2625658512115478,0.2491736561059951,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7556341290473938,0.1802644878625869,0.8140602111816406,284.9305114746094,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6626281738281,284.9339294433594,1.0,0.4295703768730163,1.0,1.0,0.0,1.0,-2.3095076084136963,2.3095033168792725,4.279329914425034e-06,1.7779721021652222,0.9339734315872192,0.9339734315872192,0.0,77.435791015625,103.0,56403.8046875,0.0,1007.8265991210938,1.0,280.0565185546875,283.64044189453125,296.3970642089844,300.0350646972656,293.1499938964844,293.1499938964844,279.75,35541.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898521065711975,1.0,0.0,0.0,3.759530782699585,3.759555816650391,9.431061585019052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.755859375,0.0,1654.944580078125,1895.4371337890625,0.0,3308.82470703125,0.9293702840805054,1.0,0.0,3.0,1.0,0.0
18089220,297.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.5651105642318726,0.3948304653167724,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998413085937,0.8686607480049133,0.2890118956565857,0.2740883827209472,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8849014639854431,0.3050296008586883,0.2138182818889618,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8451794981956482,0.2654628157615661,0.2520531415939331,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7485074996948242,0.182712122797966,0.8258943557739258,284.90057373046875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.6208801269531,284.9070739746094,1.0,0.4394607841968536,1.0,1.0,0.0,1.0,-2.353633642196656,2.3536291122436523,4.445463218871737e-06,1.8128294944763184,0.8639518618583679,0.8639518618583679,0.0,82.6941146850586,106.0,57682.69921875,0.0,1075.8829345703125,1.0,279.7574768066406,283.5851135253906,296.3955993652344,300.1288146972656,293.1499938964844,293.1499938964844,280.04998779296875,39426.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020159244537354,1.0,0.0,0.0,3.598405361175537,3.5984294414520264,8.639994462100731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.61328125,0.0,1501.796875,1895.4371337890625,0.0,3422.368408203125,0.8974189758300781,1.0,0.0,3.0,1.0,0.0
18089280,297.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.5651105642318726,0.3948304653167724,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998413085937,0.8686607480049133,0.2890118956565857,0.2740883827209472,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8849014639854431,0.3050296008586883,0.2138182818889618,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8451794981956482,0.2654628157615661,0.2520531415939331,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7485074996948242,0.182712122797966,0.8258943557739258,284.90057373046875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.6208801269531,284.9070739746094,1.0,0.4394607841968536,1.0,1.0,0.0,1.0,-2.353633642196656,2.3536291122436523,4.445463218871737e-06,1.8128294944763184,0.8639518618583679,0.8639518618583679,0.0,82.6941146850586,106.0,57682.69921875,0.0,1075.8829345703125,1.0,279.7574768066406,283.5851135253906,296.3955993652344,300.1288146972656,293.1499938964844,293.1499938964844,280.04998779296875,39426.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020159244537354,1.0,0.0,0.0,3.598405361175537,3.5984294414520264,8.639994462100731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.61328125,0.0,1501.796875,1895.4371337890625,0.0,3422.368408203125,0.8974189758300781,1.0,0.0,3.0,1.0,0.0
18089340,297.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.5703656673431396,0.4079276025295257,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0643310546875,0.8634986877441406,0.2934563755989074,0.2781629562377929,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8781396150588989,0.3083193004131317,0.215993583202362,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8400825262069702,0.2692106068134308,0.2554884552955627,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7445623874664307,0.1857199966907501,0.8391934037208557,285.064208984375,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.6018981933594,285.0635681152344,1.0,0.4485950171947479,1.0,1.0,0.0,1.0,-2.3969783782958984,2.3969736099243164,4.612103111867327e-06,1.8471837043762207,1.0,1.0,0.0,87.1987533569336,109.0,58148.77734375,0.0,1142.3465576171875,1.0,280.0430908203125,283.72821044921875,296.358154296875,300.040283203125,293.1499938964844,293.1499938964844,279.75,32066.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971368074417114,1.0,0.0,0.0,3.7725942134857178,3.772618770599365,9.496716870671662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.990234375,0.0,1643.4654541015625,1895.4371337890625,0.0,3376.880859375,0.9299211502075196,1.0,0.0,3.0,1.0,0.0
18089400,297.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.5703656673431396,0.4079276025295257,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0643310546875,0.8634986877441406,0.2934563755989074,0.2781629562377929,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8781396150588989,0.3083193004131317,0.215993583202362,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8400825262069702,0.2692106068134308,0.2554884552955627,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7445623874664307,0.1857199966907501,0.8391934037208557,285.064208984375,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.6018981933594,285.0635681152344,1.0,0.4485950171947479,1.0,1.0,0.0,1.0,-2.3969783782958984,2.3969736099243164,4.612103111867327e-06,1.8471837043762207,1.0,1.0,0.0,87.1987533569336,109.0,58148.77734375,0.0,1142.3465576171875,1.0,280.0430908203125,283.72821044921875,296.358154296875,300.040283203125,293.1499938964844,293.1499938964844,279.75,32066.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971368074417114,1.0,0.0,0.0,3.7725942134857178,3.772618770599365,9.496716870671662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.990234375,0.0,1643.4654541015625,1895.4371337890625,0.0,3376.880859375,0.9299211502075196,1.0,0.0,3.0,1.0,0.0
18089460,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.5746265053749084,0.4196273684501648,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236145019531,0.859534502029419,0.2974021732807159,0.2821843922138214,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8726137280464172,0.3109427690505981,0.2180816382169723,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8361164927482605,0.2725036144256592,0.2588838040828705,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7416332960128784,0.1884370893239975,0.8525047302246094,284.9239501953125,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5766906738281,284.9272155761719,1.0,0.4571818113327026,1.0,1.0,0.0,1.0,-2.438448667526245,2.438443660736084,4.774161880050087e-06,1.8798567056655884,0.9249396324157716,0.9249396324157716,0.0,91.41585540771484,112.0,59931.84765625,0.0,1207.625,1.0,279.75701904296875,283.55975341796875,296.42120361328125,300.2832946777344,293.1499938964844,293.1499938964844,279.45001220703125,36399.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105091094970704,1.0,0.0,0.0,3.765137195587158,3.765162229537964,9.459210446038924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.6767578125,0.0,1668.1566162109375,1895.4371337890625,0.0,3501.328125,0.9314712882041932,1.0,0.0,3.0,1.0,0.0
18089520,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.5746265053749084,0.4196273684501648,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236145019531,0.859534502029419,0.2974021732807159,0.2821843922138214,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8726137280464172,0.3109427690505981,0.2180816382169723,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8361164927482605,0.2725036144256592,0.2588838040828705,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7416332960128784,0.1884370893239975,0.8525047302246094,284.9239501953125,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5766906738281,284.9272155761719,1.0,0.4571818113327026,1.0,1.0,0.0,1.0,-2.438448667526245,2.438443660736084,4.774161880050087e-06,1.8798567056655884,0.9249396324157716,0.9249396324157716,0.0,91.41585540771484,112.0,59931.84765625,0.0,1207.625,1.0,279.75701904296875,283.55975341796875,296.42120361328125,300.2832946777344,293.1499938964844,293.1499938964844,279.45001220703125,36399.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105091094970704,1.0,0.0,0.0,3.765137195587158,3.765162229537964,9.459210446038924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.6767578125,0.0,1668.1566162109375,1895.4371337890625,0.0,3501.328125,0.9314712882041932,1.0,0.0,3.0,1.0,0.0
18089580,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5783027410507202,0.4310667514801025,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056701660156,0.8555549383163452,0.3011523783206939,0.2858009040355682,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8670499920845032,0.3133265674114227,0.2197971194982528,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8321216702461243,0.2755964696407318,0.2618896067142486,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7386105060577393,0.190969243645668,0.8643584847450256,284.9062805175781,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.55059814453125,284.9112548828125,1.0,0.4651961028575897,1.0,1.0,0.0,1.0,-2.4764516353607178,2.4764466285705566,4.925080702378182e-06,1.909727692604065,0.86247718334198,0.86247718334198,0.0,95.5546417236328,115.0,61042.33984375,0.0,1270.397216796875,1.0,279.45758056640625,283.5153503417969,296.4212646484375,300.3654479980469,293.1499938964844,293.1499938964844,279.75,39453.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201247692108154,1.0,0.0,0.0,3.593428373336792,3.593452453613281,8.616111131232174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.89453125,0.0,1496.57421875,1895.4371337890625,0.0,3590.309814453125,0.8964290022850037,1.0,0.0,3.0,1.0,0.0
18089640,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5783027410507202,0.4310667514801025,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056701660156,0.8555549383163452,0.3011523783206939,0.2858009040355682,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8670499920845032,0.3133265674114227,0.2197971194982528,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8321216702461243,0.2755964696407318,0.2618896067142486,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7386105060577393,0.190969243645668,0.8643584847450256,284.9062805175781,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.55059814453125,284.9112548828125,1.0,0.4651961028575897,1.0,1.0,0.0,1.0,-2.4764516353607178,2.4764466285705566,4.925080702378182e-06,1.909727692604065,0.86247718334198,0.86247718334198,0.0,95.5546417236328,115.0,61042.33984375,0.0,1270.397216796875,1.0,279.45758056640625,283.5153503417969,296.4212646484375,300.3654479980469,293.1499938964844,293.1499938964844,279.75,39453.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201247692108154,1.0,0.0,0.0,3.593428373336792,3.593452453613281,8.616111131232174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.89453125,0.0,1496.57421875,1895.4371337890625,0.0,3590.309814453125,0.8964290022850037,1.0,0.0,3.0,1.0,0.0
18089700,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.5808692574501038,0.43587526679039,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0476379394531,0.8544027805328369,0.3034031391143799,0.287796288728714,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8651914596557617,0.3149702847003937,0.2208233326673507,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.83089679479599,0.2774884402751922,0.2635599076747894,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7377665042877197,0.1924794614315033,0.8707910776138306,285.0486145019531,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5456848144531,285.0556030273437,1.0,0.4690662026405334,1.0,1.0,0.0,1.0,-2.495592832565308,2.4955878257751465,5.001911176805152e-06,1.924721956253052,0.9651447534561156,0.9651447534561156,0.0,97.42797088623048,115.0,60825.51953125,0.0,1301.7857666015625,1.0,279.7012634277344,283.65997314453125,296.3729858398437,300.18389892578125,293.1499938964844,293.1499938964844,279.75,33591.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150627851486206,1.0,0.0,0.0,3.664734363555908,3.6647582054138175,8.961450816968863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.5576171875,0.0,1531.53076171875,1895.4371337890625,0.0,3543.527099609375,0.9090281128883362,1.0,0.0,3.0,1.0,0.0
18089760,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9990000128746032,0.5837242603302002,0.4397929608821869,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0543518066406,0.8540896773338318,0.3058042824268341,0.2900559902191162,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8642529845237732,0.3167852759361267,0.2220821976661682,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8304607272148132,0.2795300483703613,0.2654800713062286,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7376387715339661,0.1941215097904205,0.8781280517578125,285.05419921875,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5440673828125,285.0530090332031,1.0,0.4729147851467132,1.0,1.0,0.0,1.0,-2.51564884185791,2.515643835067749,5.083055839349981e-06,1.940427303314209,1.0,1.0,0.0,99.11844635009766,118.0,61457.3203125,0.0,1333.9759521484375,1.0,279.7430114746094,283.6472473144531,296.3922119140625,300.2812805175781,293.1499938964844,293.1499938964844,279.45001220703125,32058.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146786332130432,1.0,0.0,0.0,3.764230728149414,3.7642552852630615,9.454656719753984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.80859375,0.0,1633.592529296875,1895.4371337890625,0.0,3539.97119140625,0.9281907677650452,1.0,0.0,3.0,1.0,0.0
18089820,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.5878567099571228,0.4481804072856903,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9226989746094,0.8527687191963196,0.3098873496055603,0.2941820025444031,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8616007566452026,0.3195246756076813,0.2242285162210464,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.828964352607727,0.282960295677185,0.2689773142337799,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7368718981742859,0.1969675868749618,0.891879677772522,284.92303466796875,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.52752685546875,284.9261779785156,1.0,0.4804286360740661,1.0,1.0,0.0,1.0,-2.553990602493286,2.553985357284546,5.240181963017676e-06,1.9705259799957275,0.9160727262496948,0.9160727262496948,0.0,102.63314819335938,121.0,63140.7734375,0.0,1398.0401611328125,1.0,279.4571838378906,283.4891662597656,296.453369140625,300.5186767578125,293.1499938964844,293.1499938964844,279.1499938964844,36698.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266762137413024,1.0,0.0,0.0,3.741272211074829,3.7412972450256334,9.339677262687474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.3759765625,0.0,1642.45751953125,1895.4371337890625,0.0,3650.638427734375,0.9263609051704408,1.0,0.0,3.0,1.0,0.0
18089880,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.5878567099571228,0.4481804072856903,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9226989746094,0.8527687191963196,0.3098873496055603,0.2941820025444031,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8616007566452026,0.3195246756076813,0.2242285162210464,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.828964352607727,0.282960295677185,0.2689773142337799,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7368718981742859,0.1969675868749618,0.891879677772522,284.92303466796875,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.52752685546875,284.9261779785156,1.0,0.4804286360740661,1.0,1.0,0.0,1.0,-2.553990602493286,2.553985357284546,5.240181963017676e-06,1.9705259799957275,0.9160727262496948,0.9160727262496948,0.0,102.63314819335938,121.0,63140.7734375,0.0,1398.0401611328125,1.0,279.4571838378906,283.4891662597656,296.453369140625,300.5186767578125,293.1499938964844,293.1499938964844,279.1499938964844,36698.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266762137413024,1.0,0.0,0.0,3.741272211074829,3.7412972450256334,9.339677262687474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.3759765625,0.0,1642.45751953125,1895.4371337890625,0.0,3650.638427734375,0.9263609051704408,1.0,0.0,3.0,1.0,0.0
18089940,297.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.5913907289505005,0.4569023251533508,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9124450683594,0.850952684879303,0.3138189315795898,0.2979371547698974,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.858422040939331,0.3220854997634887,0.2260418683290481,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8269987106323242,0.286236435174942,0.2721236944198608,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356399893760681,0.1996671259403228,0.9043373465538024,284.9128723144531,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5088195800781,284.9159545898437,1.0,0.4876367449760437,1.0,1.0,0.0,1.0,-2.589910984039306,2.589905500411988,5.389610123529565e-06,1.9987378120422363,0.8612046241760254,0.8612046241760254,0.0,106.21714782714844,124.0,64219.27734375,0.0,1460.93798828125,1.0,279.15826416015625,283.44854736328125,296.4548645019531,300.5993957519531,293.1499938964844,293.1499938964844,279.45001220703125,39052.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349966049194336,1.0,0.0,0.0,3.576965093612671,3.576988935470581,8.537342637282563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.1005859375,0.0,1475.80712890625,1895.4371337890625,0.0,3726.853759765625,0.8924623131752014,1.0,0.0,3.0,1.0,0.0
18090000,297.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.5913907289505005,0.4569023251533508,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9124450683594,0.850952684879303,0.3138189315795898,0.2979371547698974,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.858422040939331,0.3220854997634887,0.2260418683290481,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8269987106323242,0.286236435174942,0.2721236944198608,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356399893760681,0.1996671259403228,0.9043373465538024,284.9128723144531,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5088195800781,284.9159545898437,1.0,0.4876367449760437,1.0,1.0,0.0,1.0,-2.589910984039306,2.589905500411988,5.389610123529565e-06,1.9987378120422363,0.8612046241760254,0.8612046241760254,0.0,106.21714782714844,124.0,64219.27734375,0.0,1460.93798828125,1.0,279.15826416015625,283.44854736328125,296.4548645019531,300.5993957519531,293.1499938964844,293.1499938964844,279.45001220703125,39052.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349966049194336,1.0,0.0,0.0,3.576965093612671,3.576988935470581,8.537342637282563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.1005859375,0.0,1475.80712890625,1895.4371337890625,0.0,3726.853759765625,0.8924623131752014,1.0,0.0,3.0,1.0,0.0
18090060,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.5944921374320984,0.4637237787246704,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9362487792969,0.8496221303939819,0.3169384300708771,0.3009208440780639,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8561975359916687,0.3243057429790497,0.2276063561439514,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8255524039268494,0.2888435423374176,0.2746347486972809,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7346805334091187,0.2017312049865722,0.9139728546142578,284.9342956542969,284.95001220703125,297.57568359375,293.4356689453125,297.5598449707031,297.5024719238281,284.9173583984375,1.0,0.4926814436912536,0.832828164100647,0.832828164100647,0.2879999876022339,1.0,-2.61816143989563,2.048991441726685,0.5691699981689453,1.4541563987731934,0.8866034150123596,0.8866034150123596,0.0,108.7325668334961,124.0,60726.30859375,0.0,1507.6668701171875,1.0,279.4281005859375,283.4154968261719,296.4052429199219,300.3675842285156,293.1499938964844,293.1499938964844,279.45001220703125,34824.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279574155807496,1.0,0.0,0.0,3.656957626342773,3.656981468200684,8.923456675802299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.0986328125,0.0,1532.112548828125,1895.4371337890625,0.0,3662.404541015625,0.9045568108558656,1.0,0.0,3.0,1.0,0.0
18090120,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9990000128746032,0.5951348543167114,0.4665699303150177,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.862548828125,0.848941445350647,0.3179162740707397,0.3020141124725342,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8551715016365051,0.3249004483222961,0.2281634956598281,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8248315453529358,0.2896355986595154,0.2755449414253235,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7341434955596924,0.2023521959781646,0.9174079895019532,284.8616638183594,284.95001220703125,297.5852966308594,293.4393615722656,297.55548095703125,297.4955139160156,284.8541259765625,1.0,0.4945951998233795,0.7678168416023254,0.7678168416023254,0.4000000059604645,1.0,-2.628783941268921,1.746485471725464,0.882298469543457,1.1502760648727417,0.827579140663147,0.827579140663147,0.0,109.75708770751952,127.0,58308.92578125,0.0,1525.6329345703125,1.0,279.44207763671875,283.34234619140625,296.3952941894531,300.26763916015625,293.1499938964844,293.1499938964844,279.75,39335.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245587587356568,1.0,0.0,0.0,3.5803864002227783,3.580410480499268,8.553682278034103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.91943359375,0.0,1481.5693359375,1895.4371337890625,0.0,3631.168212890625,0.8896790742874146,1.0,0.0,3.0,1.0,0.0
18090180,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.5972309112548828,0.4762076735496521,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.8464043736457825,0.3213212490081787,0.305386334657669,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8513997793197632,0.3269822001457214,0.2297265976667404,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8221168518066406,0.292350560426712,0.278275579214096,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7319568395614624,0.2043615132570266,0.9273473620414734,284.8895874023437,284.95001220703125,297.6180114746094,293.45220947265625,297.52978515625,297.4704895019531,284.8922424316406,1.0,0.5011976957321167,0.5356337428092957,0.5356337428092957,0.800000011920929,1.0,-2.661515951156616,1.06493878364563,1.5965770483016968,0.4631997644901275,0.8066158294677734,0.8066158294677734,0.0,113.42991638183594,130.0,51716.875,0.0,1586.5341796875,1.0,279.740234375,283.3720092773437,296.3056335449219,299.6980895996094,293.1499938964844,293.1499938964844,280.04998779296875,40714.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918752074241638,1.0,0.0,0.0,3.3981661796569824,3.398188591003418,7.705175448791124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.962890625,0.0,1303.4620361328125,1895.4371337890625,0.0,3327.739990234375,0.8525328636169434,1.0,0.0,3.0,1.0,0.0
18090240,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.5972309112548828,0.4762076735496521,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.8464043736457825,0.3213212490081787,0.305386334657669,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8513997793197632,0.3269822001457214,0.2297265976667404,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8221168518066406,0.292350560426712,0.278275579214096,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7319568395614624,0.2043615132570266,0.9273473620414734,284.8895874023437,284.95001220703125,297.6180114746094,293.45220947265625,297.52978515625,297.4704895019531,284.8922424316406,1.0,0.5011976957321167,0.5356337428092957,0.5356337428092957,0.800000011920929,1.0,-2.661515951156616,1.06493878364563,1.5965770483016968,0.4631997644901275,0.8066158294677734,0.8066158294677734,0.0,113.42991638183594,130.0,51716.875,0.0,1586.5341796875,1.0,279.740234375,283.3720092773437,296.3056335449219,299.6980895996094,293.1499938964844,293.1499938964844,280.04998779296875,40714.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918752074241638,1.0,0.0,0.0,3.3981661796569824,3.398188591003418,7.705175448791124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.962890625,0.0,1303.4620361328125,1895.4371337890625,0.0,3327.739990234375,0.8525328636169434,1.0,0.0,3.0,1.0,0.0
18090300,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.5985159277915955,0.4804134666919708,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9827575683594,0.8454938530921936,0.3231133222579956,0.3070459961891174,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8499173521995544,0.3281560242176056,0.230506956577301,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8210805058479309,0.2937774360179901,0.2796019613742828,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7310802340507507,0.2053635120391845,0.931906759738922,284.9827575683594,284.95001220703125,297.6334228515625,293.45849609375,297.5151672363281,297.4610595703125,284.9803771972656,1.0,0.5044320225715637,0.4195421636104584,0.4195421636104584,1.0,1.0,-2.676572799682617,0.8312782049179077,1.8452945947647093,0.2267905473709106,0.8654494285583496,0.8654494285583496,0.0,115.12802124023438,130.0,49510.41015625,0.0,1616.383056640625,1.0,279.9915771484375,283.45703125,296.2773132324219,299.4425048828125,293.1499938964844,293.1499938964844,280.04998779296875,35650.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717789053916931,1.0,0.0,0.0,3.416980743408203,3.4170024394989014,7.790733889123658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.142578125,0.0,1286.5987548828125,1895.4371337890625,0.0,3139.4970703125,0.8548991680145264,1.0,0.0,3.0,1.0,0.0
18090360,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.5997582077980042,0.4845651388168335,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97857666015625,0.8447085022926331,0.3248995840549469,0.3087970912456512,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8485953211784363,0.3293318450450897,0.2313760966062545,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8201581239700317,0.295196384191513,0.2810074985027313,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7302818894386292,0.2063451409339904,0.9366326332092284,284.97918701171875,284.95001220703125,297.64825439453125,293.4647216796875,297.5143737792969,297.4522399902344,284.98443603515625,1.0,0.5076028108596802,0.4374598562717438,0.4374598562717438,1.0,1.0,-2.6920812129974365,0.8570011854171753,1.8350800275802608,0.2493475824594497,0.8693170547485352,0.8693170547485352,0.0,116.87825775146484,133.0,49369.76953125,0.0,1646.472900390625,1.0,280.0395202636719,283.46807861328125,296.3139343261719,299.4578857421875,293.1499938964844,293.1499938964844,280.3500061035156,35484.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578709959983826,1.0,0.0,0.0,3.4347286224365234,3.434750556945801,7.87187445894233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.32958984375,0.0,1302.966796875,1895.4371337890625,0.0,3009.0390625,0.8574212193489075,1.0,0.0,3.0,1.0,0.0
18090420,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.9990000128746032,0.6029476523399353,0.492145299911499,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1068420410156,0.8437217473983765,0.3288146257400512,0.3124765157699585,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8466120362281799,0.3321062326431274,0.2332852184772491,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8188657760620117,0.298342227935791,0.28397336602211,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.7291342616081238,0.2085021436214447,0.9464411735534668,285.1067199707031,284.95001220703125,297.6762084960937,293.47686767578125,297.5231018066406,297.4421691894531,285.1058654785156,1.0,0.5138251781463623,0.4732952117919922,0.4732952117919922,1.0,1.0,-2.723256826400757,0.9436690807342528,1.779587745666504,0.3294605910778045,1.0,1.0,0.0,120.21240997314452,121.0,50044.4140625,0.0,1706.9111328125,1.0,280.3414001464844,283.5950622558594,296.4088134765625,299.5547180175781,293.1499938964844,293.1499938964844,280.04998779296875,30456.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411750793457031,1.0,0.0,0.0,3.677300930023194,3.677324295043945,9.023014513331872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.90478515625,0.0,1521.9693603515625,1895.4371337890625,0.0,2852.69580078125,0.9070755243301392,1.0,0.0,3.0,1.0,0.0
18090480,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.9990000128746032,0.6029476523399353,0.492145299911499,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1068420410156,0.8437217473983765,0.3288146257400512,0.3124765157699585,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8466120362281799,0.3321062326431274,0.2332852184772491,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8188657760620117,0.298342227935791,0.28397336602211,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.7291342616081238,0.2085021436214447,0.9464411735534668,285.1067199707031,284.95001220703125,297.6762084960937,293.47686767578125,297.5231018066406,297.4421691894531,285.1058654785156,1.0,0.5138251781463623,0.4732952117919922,0.4732952117919922,1.0,1.0,-2.723256826400757,0.9436690807342528,1.779587745666504,0.3294605910778045,1.0,1.0,0.0,120.21240997314452,121.0,50044.4140625,0.0,1706.9111328125,1.0,280.3414001464844,283.5950622558594,296.4088134765625,299.5547180175781,293.1499938964844,293.1499938964844,280.04998779296875,30456.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411750793457031,1.0,0.0,0.0,3.677300930023194,3.677324295043945,9.023014513331872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.90478515625,0.0,1521.9693603515625,1895.4371337890625,0.0,2852.69580078125,0.9070755243301392,1.0,0.0,3.0,1.0,0.0
18090540,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.6053288578987122,0.4880942404270172,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217834472656,0.8485627770423889,0.3317529261112213,0.3155083656311035,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8504653573036194,0.3337512612342834,0.2346611618995666,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8231088519096375,0.3005784749984741,0.2863267660140991,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7327526211738586,0.209963172674179,0.9538506269454956,284.9218444824219,284.95001220703125,297.7020874023437,293.4887084960937,297.5269775390625,297.4239807128906,284.922607421875,1.0,0.5144044160842896,0.509130597114563,0.509130597114563,1.0,1.0,-2.735446691513061,1.0142700672149658,1.7211766242980957,0.3976164758205414,0.9246145486831664,0.9246145486831664,0.0,119.4977035522461,124.0,51977.48828125,0.0,1721.2838134765625,1.0,280.0564880371094,283.3910827636719,296.5416259765625,299.904052734375,293.1499938964844,293.1499938964844,279.75,35265.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569891452789307,1.0,0.0,0.0,3.725253820419312,3.725278377532959,9.25987308164622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.333984375,0.0,1612.903564453125,1895.4371337890625,0.0,3000.7705078125,0.9212575554847716,1.0,0.0,3.0,1.0,0.0
18090600,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.6053288578987122,0.4880942404270172,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217834472656,0.8485627770423889,0.3317529261112213,0.3155083656311035,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8504653573036194,0.3337512612342834,0.2346611618995666,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8231088519096375,0.3005784749984741,0.2863267660140991,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7327526211738586,0.209963172674179,0.9538506269454956,284.9218444824219,284.95001220703125,297.7020874023437,293.4887084960937,297.5269775390625,297.4239807128906,284.922607421875,1.0,0.5144044160842896,0.509130597114563,0.509130597114563,1.0,1.0,-2.735446691513061,1.0142700672149658,1.7211766242980957,0.3976164758205414,0.9246145486831664,0.9246145486831664,0.0,119.4977035522461,124.0,51977.48828125,0.0,1721.2838134765625,1.0,280.0564880371094,283.3910827636719,296.5416259765625,299.904052734375,293.1499938964844,293.1499938964844,279.75,35265.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569891452789307,1.0,0.0,0.0,3.725253820419312,3.725278377532959,9.25987308164622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.333984375,0.0,1612.903564453125,1895.4371337890625,0.0,3000.7705078125,0.9212575554847716,1.0,0.0,3.0,1.0,0.0
18090660,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.608254611492157,0.4882826507091522,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744812011719,0.8504494428634644,0.3341911435127258,0.3178163766860962,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8512565493583679,0.3348506689071655,0.2354290336370468,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8244920372962952,0.3023181557655334,0.2879864275455475,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7337841987609863,0.2109824270009994,0.9585800170898438,284.8749389648437,284.95001220703125,297.7260131835937,293.5002136230469,297.5262145996094,297.4091796875,284.8788757324219,1.0,0.5164580345153809,0.5049622654914856,0.5049622654914856,1.0,1.0,-2.747035264968872,1.0142698287963867,1.7327653169631958,0.3944446146488189,0.8302838206291199,0.8302838206291199,0.0,119.9405746459961,127.0,52355.265625,0.0,1740.64013671875,1.0,279.758056640625,283.32891845703125,296.541748046875,299.9662475585937,293.1499938964844,293.1499938964844,280.04998779296875,40962.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690034747123718,1.0,0.0,0.0,3.500899314880371,3.500922918319702,8.178102461897652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.3662109375,0.0,1409.1429443359375,1895.4371337890625,0.0,3113.46240234375,0.8768275380134583,1.0,0.0,3.0,1.0,0.0
18090720,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.608254611492157,0.4882826507091522,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744812011719,0.8504494428634644,0.3341911435127258,0.3178163766860962,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8512565493583679,0.3348506689071655,0.2354290336370468,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8244920372962952,0.3023181557655334,0.2879864275455475,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7337841987609863,0.2109824270009994,0.9585800170898438,284.8749389648437,284.95001220703125,297.7260131835937,293.5002136230469,297.5262145996094,297.4091796875,284.8788757324219,1.0,0.5164580345153809,0.5049622654914856,0.5049622654914856,1.0,1.0,-2.747035264968872,1.0142698287963867,1.7327653169631958,0.3944446146488189,0.8302838206291199,0.8302838206291199,0.0,119.9405746459961,127.0,52355.265625,0.0,1740.64013671875,1.0,279.758056640625,283.32891845703125,296.541748046875,299.9662475585937,293.1499938964844,293.1499938964844,280.04998779296875,40962.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690034747123718,1.0,0.0,0.0,3.500899314880371,3.500922918319702,8.178102461897652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.3662109375,0.0,1409.1429443359375,1895.4371337890625,0.0,3113.46240234375,0.8768275380134583,1.0,0.0,3.0,1.0,0.0
