time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090780,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.6127214431762695,0.4896466434001922,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052490234375,0.8522260785102844,0.3375350832939148,0.3207692503929138,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8520610928535461,0.3370370268821716,0.2367773950099945,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8257541060447693,0.3048731982707977,0.2902152836322784,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.734678328037262,0.2125651538372039,0.9650558829307556,285.00518798828125,284.95001220703125,297.7481384277344,293.5113830566406,297.53399658203125,297.40966796875,285.0047302246094,1.0,0.5194242000579834,0.5007938742637634,0.5007938742637634,1.0,1.0,-2.7642974853515625,1.014283537864685,1.750013828277588,0.3899700045585632,0.93398779630661,0.93398779630661,0.0,120.92839813232422,130.0,51954.890625,0.0,1771.2813720703125,1.0,280.04132080078125,283.4620056152344,296.486572265625,299.803466796875,293.1499938964844,293.1499938964844,279.75,33282.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594819903373718,1.0,0.0,0.0,3.630573511123657,3.630596876144409,8.795161079433456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.384765625,0.0,1491.43603515625,1895.4371337890625,0.0,3024.146728515625,0.8990429043769836,1.0,0.0,3.0,1.0,0.0
18090840,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.6127214431762695,0.4896466434001922,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052490234375,0.8522260785102844,0.3375350832939148,0.3207692503929138,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8520610928535461,0.3370370268821716,0.2367773950099945,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8257541060447693,0.3048731982707977,0.2902152836322784,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.734678328037262,0.2125651538372039,0.9650558829307556,285.00518798828125,284.95001220703125,297.7481384277344,293.5113830566406,297.53399658203125,297.40966796875,285.0047302246094,1.0,0.5194242000579834,0.5007938742637634,0.5007938742637634,1.0,1.0,-2.7642974853515625,1.014283537864685,1.750013828277588,0.3899700045585632,0.93398779630661,0.93398779630661,0.0,120.92839813232422,130.0,51954.890625,0.0,1771.2813720703125,1.0,280.04132080078125,283.4620056152344,296.486572265625,299.803466796875,293.1499938964844,293.1499938964844,279.75,33282.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594819903373718,1.0,0.0,0.0,3.630573511123657,3.630596876144409,8.795161079433456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.384765625,0.0,1491.43603515625,1895.4371337890625,0.0,3024.146728515625,0.8990429043769836,1.0,0.0,3.0,1.0,0.0
18090900,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.6142926812171936,0.4909037947654724,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.878662109375,0.8528388142585754,0.3389866650104522,0.3223069310188293,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8521982431411743,0.3378696143627167,0.2375034093856811,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8261330127716064,0.3059535026550293,0.2913902699947357,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7349226474761963,0.2132290750741958,0.9685752391815186,284.87799072265625,284.95001220703125,297.75860595703125,293.516845703125,297.5346069335937,297.4053039550781,284.87371826171875,1.0,0.5211988091468811,0.4987097084522247,0.4987097084522247,1.0,1.0,-2.7741708755493164,1.0147149562835691,1.759455919265747,0.3880036771297455,0.8481553792953491,0.8481553792953491,0.0,121.64231872558594,130.0,52889.78515625,0.0,1789.660400390625,1.0,279.7980041503906,283.3141174316406,296.5523376464844,300.030029296875,293.1499938964844,293.1499938964844,279.75,37487.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866225004196167,1.0,0.0,0.0,3.602133274078369,3.60215711593628,8.657905254949583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.6953125,0.0,1491.544921875,1895.4371337890625,0.0,3087.397705078125,0.8933035135269165,1.0,0.0,3.0,1.0,0.0
18090960,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6154078841209412,0.4931698739528656,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078674316406,0.8526615500450134,0.3402934670448303,0.3235872089862823,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8515111804008484,0.3385351598262787,0.2380056232213974,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8257759809494019,0.3068941831588745,0.2923284471035003,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7345099449157715,0.2137762308120727,0.9712789058685304,284.9082336425781,284.95001220703125,297.7686767578125,293.522216796875,297.533203125,297.3973693847656,284.9115600585937,1.0,0.5230615139007568,0.4982413947582245,0.4982413947582245,1.0,1.0,-2.7834131717681885,1.0175493955612185,1.7658637762069702,0.3886165618896484,0.8474283218383789,0.8474283218383789,0.0,122.63232421875,133.0,52755.26171875,0.0,1808.4866943359373,1.0,279.75787353515625,283.347900390625,296.5484313964844,299.9798583984375,293.1499938964844,293.1499938964844,280.04998779296875,38899.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687046766281128,1.0,0.0,0.0,3.5096569061279297,3.5096800327301025,8.219068377002259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.80126953125,0.0,1403.4200439453125,1895.4371337890625,0.0,3110.659423828125,0.8768037557601929,1.0,0.0,3.0,1.0,0.0
18091020,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.6186586022377014,0.4974061846733093,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263671875,0.8528310656547546,0.3435860574245453,0.326566994190216,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8507391214370728,0.3406637012958526,0.2393767982721328,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8255428075790405,0.3093856275081634,0.2945717275142669,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7340832352638245,0.2152917832136154,0.9777807593345642,285.0262451171875,284.95001220703125,297.7877502441406,293.5327453613281,297.5369873046875,297.3923645019531,285.0251770019531,1.0,0.5271251201629639,0.4973047375679016,0.4973047375679016,1.0,1.0,-2.804240226745605,1.024462342262268,1.7797778844833374,0.3913182914257049,0.9604834914207458,0.9604834914207458,0.0,124.65934753417967,136.0,52560.26171875,0.0,1850.349609375,1.0,280.04150390625,283.46826171875,296.51336669921875,299.86199951171875,293.1499938964844,293.1499938964844,279.75,32385.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608206510543823,1.0,0.0,0.0,3.6674962043762207,3.667519807815552,8.974962497632077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.41015625,0.0,1525.547607421875,1895.4371337890625,0.0,3036.70166015625,0.9067009687423706,1.0,0.0,3.0,1.0,0.0
18091080,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.6186586022377014,0.4974061846733093,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263671875,0.8528310656547546,0.3435860574245453,0.326566994190216,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8507391214370728,0.3406637012958526,0.2393767982721328,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8255428075790405,0.3093856275081634,0.2945717275142669,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7340832352638245,0.2152917832136154,0.9777807593345642,285.0262451171875,284.95001220703125,297.7877502441406,293.5327453613281,297.5369873046875,297.3923645019531,285.0251770019531,1.0,0.5271251201629639,0.4973047375679016,0.4973047375679016,1.0,1.0,-2.804240226745605,1.024462342262268,1.7797778844833374,0.3913182914257049,0.9604834914207458,0.9604834914207458,0.0,124.65934753417967,136.0,52560.26171875,0.0,1850.349609375,1.0,280.04150390625,283.46826171875,296.51336669921875,299.86199951171875,293.1499938964844,293.1499938964844,279.75,32385.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608206510543823,1.0,0.0,0.0,3.6674962043762207,3.667519807815552,8.974962497632077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.41015625,0.0,1525.547607421875,1895.4371337890625,0.0,3036.70166015625,0.9067009687423706,1.0,0.0,3.0,1.0,0.0
18091140,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.619892954826355,0.5031512379646301,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049072265625,0.8519495129585266,0.3461784422397613,0.3292858302593231,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8489023447036743,0.3419774770736694,0.2405215799808502,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8243370652198792,0.311232179403305,0.2965765595436096,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7328034043312073,0.2163337022066116,0.9834965467453004,284.9052429199219,284.95001220703125,297.8055419921875,293.5429382324219,297.53143310546875,297.3735656738281,284.90838623046875,1.0,0.5314652323722839,0.4963680803775787,0.4963680803775787,1.0,1.0,-2.825071096420288,1.0312995910644531,1.793771505355835,0.394407719373703,0.8642697930335999,0.8642697930335999,0.0,127.1748504638672,124.0,53579.47265625,0.0,1895.130859375,1.0,279.7573547363281,283.3298645019531,296.5777893066406,300.0599975585937,293.1499938964844,293.1499938964844,280.04998779296875,38321.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718807697296143,1.0,0.0,0.0,3.5817275047302246,3.5817513465881348,8.560091373510659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.29248046875,0.0,1475.5777587890625,1895.4371337890625,0.0,3140.45263671875,0.8920058012008667,1.0,0.0,3.0,1.0,0.0
18091200,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.619892954826355,0.5031512379646301,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049072265625,0.8519495129585266,0.3461784422397613,0.3292858302593231,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8489023447036743,0.3419774770736694,0.2405215799808502,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8243370652198792,0.311232179403305,0.2965765595436096,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7328034043312073,0.2163337022066116,0.9834965467453004,284.9052429199219,284.95001220703125,297.8055419921875,293.5429382324219,297.53143310546875,297.3735656738281,284.90838623046875,1.0,0.5314652323722839,0.4963680803775787,0.4963680803775787,1.0,1.0,-2.825071096420288,1.0312995910644531,1.793771505355835,0.394407719373703,0.8642697930335999,0.8642697930335999,0.0,127.1748504638672,124.0,53579.47265625,0.0,1895.130859375,1.0,279.7573547363281,283.3298645019531,296.5777893066406,300.0599975585937,293.1499938964844,293.1499938964844,280.04998779296875,38321.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718807697296143,1.0,0.0,0.0,3.5817275047302246,3.5817513465881348,8.560091373510659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.29248046875,0.0,1475.5777587890625,1895.4371337890625,0.0,3140.45263671875,0.8920058012008667,1.0,0.0,3.0,1.0,0.0
18091260,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9990000128746032,0.6223217844963074,0.4989200532436371,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0316162109375,0.8560429215431213,0.3486446440219879,0.33136647939682,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8521907925605774,0.3434964120388031,0.2413752228021621,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8277889490127563,0.3130446970462799,0.2980639636516571,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.735596239566803,0.2173613011837005,0.9873121976852416,285.0314025878906,284.95001220703125,297.8190002441406,293.55084228515625,297.5335693359375,297.3694763183594,285.0289611816406,1.0,0.5310338735580444,0.4953223466873169,0.4953223466873169,1.0,1.0,-2.8299050331115723,1.0313125848770142,1.7985925674438477,0.3942286074161529,0.970626950263977,0.970626950263977,0.0,126.13917541503906,124.0,53044.82421875,0.0,1897.789794921875,1.0,280.0342712402344,283.46173095703125,296.52618408203125,299.8999328613281,293.1499938964844,293.1499938964844,280.04998779296875,32463.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647068738937378,1.0,0.0,0.0,3.7012839317321777,3.701308012008667,9.141092505160486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.9462890625,0.0,1564.146240234375,1895.4371337890625,0.0,3073.15576171875,0.914472997188568,1.0,0.0,3.0,1.0,0.0
18091320,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.623272716999054,0.4965786039829254,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02069091796875,0.8578509092330933,0.3492709398269653,0.3319443762302398,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8537964820861816,0.3438877463340759,0.2416407465934753,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8293639421463013,0.3135073781013489,0.2984863221645355,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7369241118431091,0.217629387974739,0.9884178042411804,285.0204467773437,284.95001220703125,297.8222351074219,293.55279541015625,297.53533935546875,297.3704833984375,285.0179443359375,1.0,0.5305566787719727,0.495060920715332,0.495060920715332,1.0,1.0,-2.8299436569213867,1.030832052230835,1.7991114854812622,0.3938861489295959,0.9734185338020324,0.9734185338020324,0.0,125.45648193359376,127.0,53101.0390625,0.0,1894.5572509765625,1.0,280.0429077148437,283.4511108398437,296.535400390625,299.9259948730469,293.1499938964844,293.1499938964844,279.75,32592.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645986318588257,1.0,0.0,0.0,3.727111339569092,3.727135419845581,9.269109000342725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.8896484375,0.0,1594.6251220703125,1895.4371337890625,0.0,3072.140380859375,0.9199734330177308,1.0,0.0,3.0,1.0,0.0
18091380,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.626969039440155,0.4939813017845154,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89312744140625,0.861426055431366,0.3517026007175445,0.3344064652919769,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8563476800918579,0.3450287878513336,0.2425875961780548,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8322130441665649,0.3151764571666717,0.3002184629440307,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7391633987426758,0.2185159921646118,0.9928964972496032,284.8934326171875,284.95001220703125,297.8380126953125,293.5623474121094,297.5382385253906,297.3665771484375,284.8964538574219,1.0,0.5316349267959595,0.4937537610530853,0.4937537610530853,1.0,1.0,-2.8383731842041016,1.0319045782089231,1.806468486785889,0.3929963409900665,0.8652610778808594,0.8652610778808594,0.0,125.00274658203124,130.0,53853.73828125,0.0,1905.7664794921875,1.0,279.7570495605469,283.3116760253906,296.5916748046875,300.09637451171875,293.1499938964844,293.1499938964844,280.04998779296875,38869.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745717406272888,1.0,0.0,0.0,3.6178829669952393,3.617907047271729,8.733780987313366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.42138671875,0.0,1519.00732421875,1895.4371337890625,0.0,3165.690673828125,0.9004786610603333,1.0,0.0,3.0,1.0,0.0
18091440,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.626969039440155,0.4939813017845154,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89312744140625,0.861426055431366,0.3517026007175445,0.3344064652919769,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8563476800918579,0.3450287878513336,0.2425875961780548,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8322130441665649,0.3151764571666717,0.3002184629440307,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7391633987426758,0.2185159921646118,0.9928964972496032,284.8934326171875,284.95001220703125,297.8380126953125,293.5623474121094,297.5382385253906,297.3665771484375,284.8964538574219,1.0,0.5316349267959595,0.4937537610530853,0.4937537610530853,1.0,1.0,-2.8383731842041016,1.0319045782089231,1.806468486785889,0.3929963409900665,0.8652610778808594,0.8652610778808594,0.0,125.00274658203124,130.0,53853.73828125,0.0,1905.7664794921875,1.0,279.7570495605469,283.3116760253906,296.5916748046875,300.09637451171875,293.1499938964844,293.1499938964844,280.04998779296875,38869.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745717406272888,1.0,0.0,0.0,3.6178829669952393,3.617907047271729,8.733780987313366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.42138671875,0.0,1519.00732421875,1895.4371337890625,0.0,3165.690673828125,0.9004786610603333,1.0,0.0,3.0,1.0,0.0
18091500,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.6291235685348511,0.4941742718219757,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247497558594,0.8623358011245728,0.3531592786312103,0.3356064558029175,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8567507863044739,0.3458772003650665,0.2430318593978881,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8328256011009216,0.316216230392456,0.3010463714599609,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7395546436309814,0.2190902978181839,0.9949728846549988,285.0253295898437,284.95001220703125,297.8455810546875,293.5669860839844,297.5416259765625,297.36773681640625,285.02978515625,1.0,0.5325797200202942,0.4931001663208008,0.4931001663208008,1.0,1.0,-2.844067573547364,1.0330712795257568,1.810996174812317,0.3925548493862152,0.955592155456543,0.955592155456543,0.0,125.2550277709961,130.0,53156.7890625,0.0,1916.0767822265625,1.0,280.00146484375,283.4555358886719,296.5360107421875,299.89129638671875,293.1499938964844,293.1499938964844,280.04998779296875,33985.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682323694229126,1.0,0.0,0.0,3.66947078704834,3.66949462890625,8.984628721009358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.03369140625,0.0,1539.7891845703125,1895.4371337890625,0.0,3106.228759765625,0.9101563096046448,1.0,0.0,3.0,1.0,0.0
18091560,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.6314209699630737,0.4943296611309051,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.86350417137146,0.3547692596912384,0.3370863497257232,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8574490547180176,0.3469001352787018,0.2437139898538589,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.833672821521759,0.3173964917659759,0.3021252751350403,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7401620149612427,0.219776839017868,0.9979090094566344,285.0232238769531,284.95001220703125,297.8529663085937,293.571533203125,297.5462646484375,297.3709411621094,285.02178955078125,1.0,0.5338101983070374,0.492589384317398,0.492589384317398,1.0,1.0,-2.851675271987915,1.0352705717086792,1.816404700279236,0.3927027881145477,0.9804027080535888,0.9804027080535888,0.0,125.56749725341795,133.0,53408.89453125,0.0,1929.7838134765625,1.0,280.0428466796875,283.4468078613281,296.5489807128906,299.95477294921875,293.1499938964844,293.1499938964844,279.75,32775.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660908937454224,1.0,0.0,0.0,3.752135753631592,3.75216007232666,9.393996265316672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.900390625,0.0,1624.9913330078125,1895.4371337890625,0.0,3086.139404296875,0.925929605960846,1.0,0.0,3.0,1.0,0.0
18091620,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6337862014770508,0.497292160987854,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960876464844,0.863924503326416,0.3571766912937164,0.339603990316391,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8568980097770691,0.3480034470558166,0.2446936815977096,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8336275815963745,0.3190100193023681,0.3038830161094665,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7398511171340942,0.2206114083528518,1.0025384426116943,284.8963928222656,284.95001220703125,297.8673400878906,293.5804138183594,297.5443420410156,297.3601379394531,284.8994445800781,1.0,0.5367832779884338,0.4915677905082702,0.4915677905082702,1.0,1.0,-2.867116928100586,1.0397212505340576,1.8273957967758176,0.3935441672801971,0.87600177526474,0.87600177526474,0.0,127.00923919677734,136.0,54359.9609375,0.0,1961.7491455078125,1.0,279.7565612792969,283.3039245605469,296.6109619140625,300.1436767578125,293.1499938964844,293.1499938964844,280.04998779296875,38601.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762564063072205,1.0,0.0,0.0,3.659391403198242,3.6594159603118896,8.935338087212585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.84619140625,0.0,1563.159423828125,1895.4371337890625,0.0,3181.48779296875,0.9093506932258606,1.0,0.0,3.0,1.0,0.0
18091680,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6337862014770508,0.497292160987854,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960876464844,0.863924503326416,0.3571766912937164,0.339603990316391,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8568980097770691,0.3480034470558166,0.2446936815977096,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8336275815963745,0.3190100193023681,0.3038830161094665,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7398511171340942,0.2206114083528518,1.0025384426116943,284.8963928222656,284.95001220703125,297.8673400878906,293.5804138183594,297.5443420410156,297.3601379394531,284.8994445800781,1.0,0.5367832779884338,0.4915677905082702,0.4915677905082702,1.0,1.0,-2.867116928100586,1.0397212505340576,1.8273957967758176,0.3935441672801971,0.87600177526474,0.87600177526474,0.0,127.00923919677734,136.0,54359.9609375,0.0,1961.7491455078125,1.0,279.7565612792969,283.3039245605469,296.6109619140625,300.1436767578125,293.1499938964844,293.1499938964844,280.04998779296875,38601.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762564063072205,1.0,0.0,0.0,3.659391403198242,3.6594159603118896,8.935338087212585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.84619140625,0.0,1563.159423828125,1895.4371337890625,0.0,3181.48779296875,0.9093506932258606,1.0,0.0,3.0,1.0,0.0
18091740,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6367077827453613,0.5013008713722229,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0320739746094,0.8638733625411987,0.3602014780044555,0.3422805666923523,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8559156060218811,0.3498091399669647,0.2458021193742752,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8331375122070312,0.3211525380611419,0.3057551383972168,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7391052842140198,0.2217814177274704,1.007354497909546,285.0319519042969,284.95001220703125,297.8812561035156,293.5889587402344,297.5470886230469,297.3567810058594,285.03045654296875,1.0,0.5402644872665405,0.4905461966991424,0.4905461966991424,1.0,1.0,-2.884518623352051,1.044934868812561,1.8395836353302,0.3948541283607483,0.9990776777267456,0.9990776777267456,0.0,128.8509979248047,139.0,53973.2265625,0.0,1999.215087890625,1.0,280.0433959960937,283.4444274902344,296.56951904296875,300.00933837890625,293.1499938964844,293.1499938964844,279.75,32684.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684554100036621,1.0,0.0,0.0,3.7951643466949454,3.795189380645752,9.610687357053391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.5380859375,0.0,1674.95654296875,1895.4371337890625,0.0,3108.32080078125,0.935507595539093,1.0,0.0,3.0,1.0,0.0
18091800,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6367077827453613,0.5013008713722229,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0320739746094,0.8638733625411987,0.3602014780044555,0.3422805666923523,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8559156060218811,0.3498091399669647,0.2458021193742752,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8331375122070312,0.3211525380611419,0.3057551383972168,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7391052842140198,0.2217814177274704,1.007354497909546,285.0319519042969,284.95001220703125,297.8812561035156,293.5889587402344,297.5470886230469,297.3567810058594,285.03045654296875,1.0,0.5402644872665405,0.4905461966991424,0.4905461966991424,1.0,1.0,-2.884518623352051,1.044934868812561,1.8395836353302,0.3948541283607483,0.9990776777267456,0.9990776777267456,0.0,128.8509979248047,139.0,53973.2265625,0.0,1999.215087890625,1.0,280.0433959960937,283.4444274902344,296.56951904296875,300.00933837890625,293.1499938964844,293.1499938964844,279.75,32684.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684554100036621,1.0,0.0,0.0,3.7951643466949454,3.795189380645752,9.610687357053391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.5380859375,0.0,1674.95654296875,1895.4371337890625,0.0,3108.32080078125,0.935507595539093,1.0,0.0,3.0,1.0,0.0
18091860,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6376124024391174,0.5068367719650269,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.894775390625,0.8628054261207581,0.3625300526618957,0.3447721898555755,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8539237380027771,0.3508069515228271,0.2467456012964248,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8317272067070007,0.3226533234119415,0.3074539601802826,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7375580668449402,0.2224915772676468,1.01163649559021,284.8950500488281,284.95001220703125,297.8948974609375,293.59716796875,297.540771484375,297.3396301269531,284.8978881835937,1.0,0.544105589389801,0.4892561733722687,0.4892561733722687,1.0,1.0,-2.9024927616119385,1.0498111248016355,1.8526817560195925,0.3961213827133178,0.8911938667297363,0.8911938667297363,0.0,131.20704650878906,142.0,55059.76171875,0.0,2040.5885009765625,1.0,279.7561950683594,283.29034423828125,296.631103515625,300.2066345214844,293.1499938964844,293.1499938964844,280.04998779296875,38251.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792945146560669,1.0,0.0,0.0,3.720465660095215,3.7204909324646,9.23608467928716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.724609375,0.0,1630.1552734375,1895.4371337890625,0.0,3209.968994140625,0.9225963950157166,1.0,0.0,3.0,1.0,0.0
18091920,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6376124024391174,0.5068367719650269,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.894775390625,0.8628054261207581,0.3625300526618957,0.3447721898555755,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8539237380027771,0.3508069515228271,0.2467456012964248,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8317272067070007,0.3226533234119415,0.3074539601802826,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7375580668449402,0.2224915772676468,1.01163649559021,284.8950500488281,284.95001220703125,297.8948974609375,293.59716796875,297.540771484375,297.3396301269531,284.8978881835937,1.0,0.544105589389801,0.4892561733722687,0.4892561733722687,1.0,1.0,-2.9024927616119385,1.0498111248016355,1.8526817560195925,0.3961213827133178,0.8911938667297363,0.8911938667297363,0.0,131.20704650878906,142.0,55059.76171875,0.0,2040.5885009765625,1.0,279.7561950683594,283.29034423828125,296.631103515625,300.2066345214844,293.1499938964844,293.1499938964844,280.04998779296875,38251.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792945146560669,1.0,0.0,0.0,3.720465660095215,3.7204909324646,9.23608467928716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.724609375,0.0,1630.1552734375,1895.4371337890625,0.0,3209.968994140625,0.9225963950157166,1.0,0.0,3.0,1.0,0.0
18091980,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.6392545700073242,0.5126444697380066,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03961181640625,0.8617144227027893,0.3654873371124267,0.3473923504352569,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8519392609596252,0.3525108695030212,0.2477889358997345,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8302741646766663,0.3246859312057495,0.3092330992221832,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7359286546707153,0.223534420132637,1.015953540802002,285.03955078125,284.95001220703125,297.9084167480469,293.60504150390625,297.5404357910156,297.33184814453125,285.0388488769531,1.0,0.5481327772140503,0.4879661500453949,0.4879661500453949,1.0,1.0,-2.921201467514038,1.0549074411392212,1.866294026374817,0.3976761400699615,1.0,1.0,0.0,133.70797729492188,145.0,54593.9921875,0.0,2084.3955078125,1.0,280.04376220703125,283.44171142578125,296.5875244140625,300.0676574707031,293.1499938964844,293.1499938964844,279.75,33206.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719131350517273,1.0,0.0,0.0,3.840743541717529,3.840768814086914,9.842917734204093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.7255859375,0.0,1733.9219970703125,1895.4371337890625,0.0,3140.75634765625,0.9459292888641356,1.0,0.0,3.0,1.0,0.0
18092040,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.6392545700073242,0.5126444697380066,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03961181640625,0.8617144227027893,0.3654873371124267,0.3473923504352569,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8519392609596252,0.3525108695030212,0.2477889358997345,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8302741646766663,0.3246859312057495,0.3092330992221832,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7359286546707153,0.223534420132637,1.015953540802002,285.03955078125,284.95001220703125,297.9084167480469,293.60504150390625,297.5404357910156,297.33184814453125,285.0388488769531,1.0,0.5481327772140503,0.4879661500453949,0.4879661500453949,1.0,1.0,-2.921201467514038,1.0549074411392212,1.866294026374817,0.3976761400699615,1.0,1.0,0.0,133.70797729492188,145.0,54593.9921875,0.0,2084.3955078125,1.0,280.04376220703125,283.44171142578125,296.5875244140625,300.0676574707031,293.1499938964844,293.1499938964844,279.75,33206.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719131350517273,1.0,0.0,0.0,3.840743541717529,3.840768814086914,9.842917734204093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.7255859375,0.0,1733.9219970703125,1895.4371337890625,0.0,3140.75634765625,0.9459292888641356,1.0,0.0,3.0,1.0,0.0
18092100,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.639453113079071,0.5155556201934814,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.899169921875,0.8612445592880249,0.3667438626289367,0.3487889170646667,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8510366678237915,0.3531047403812408,0.2483801543712616,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8296177983283997,0.3255012333393097,0.3101986348628998,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7351881861686707,0.2239239364862442,1.0184037685394287,284.8984375,284.95001220703125,297.9151916503906,293.6088256835937,297.5379638671875,297.3244934082031,284.89178466796875,1.0,0.5502380728721619,0.487321138381958,0.487321138381958,1.0,1.0,-2.9311978816986084,1.0577033758163452,1.8734945058822632,0.3985423445701599,0.9289794564247132,0.9289794564247132,0.0,134.99400329589844,145.0,55826.3203125,0.0,2107.75830078125,1.0,279.79376220703125,283.275390625,296.6514587402344,300.3070068359375,293.1499938964844,293.1499938964844,279.75,35701.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794028162956238,1.0,0.0,0.0,3.845595836639404,3.8456218242645264,9.867804919849732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.37109375,0.0,1759.5069580078125,1895.4371337890625,0.0,3210.98388671875,0.9474503993988036,1.0,0.0,3.0,1.0,0.0
18092160,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6390173435211182,0.5193505883216858,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961486816406,0.8600356578826904,0.3677702248096466,0.3498634696006775,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.849376380443573,0.3534325957298279,0.248696893453598,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8282848596572876,0.3260962963104248,0.3108685314655304,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7338451743125916,0.2241395115852356,1.0198460817337036,284.8963623046875,284.95001220703125,297.9219970703125,293.612548828125,297.5330505371094,297.3132019042969,284.8990173339844,1.0,0.5523117184638977,0.4866270422935486,0.4866270422935486,1.0,1.0,-2.939972400665283,1.059916853904724,1.880055546760559,0.3989166915416717,0.9074983596801758,0.9074983596801758,0.0,136.50218200683594,133.0,55798.6796875,0.0,2130.288330078125,1.0,279.756103515625,283.2795104980469,296.6474609375,300.2684631347656,293.1499938964844,293.1499938964844,279.45001220703125,37922.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828054070472717,1.0,0.0,0.0,3.781940460205078,3.781966209411621,9.543829264657688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.98046875,0.0,1699.8739013671875,1895.4371337890625,0.0,3242.86572265625,0.9360626339912416,1.0,0.0,3.0,1.0,0.0
18092220,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.6389580965042114,0.5150360465049744,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.87908935546875,0.863886296749115,0.3697777688503265,0.3516745567321777,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8520652055740356,0.3540383279323578,0.2490586191415786,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8312492966651917,0.3272057473659515,0.311850905418396,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7360183000564575,0.2244694679975509,1.0210949182510376,284.8793334960937,284.95001220703125,297.935791015625,293.6197204589844,297.5267333984375,297.29638671875,284.8816833496094,1.0,0.5510603189468384,0.4852388501167297,0.4852388501167297,1.0,1.0,-2.940104484558105,1.0572272539138794,1.882877349853516,0.3962537348270416,0.8293286561965942,0.8293286561965942,0.0,135.18629455566406,136.0,55910.20703125,0.0,2123.91357421875,1.0,279.4578552246094,283.24468994140625,296.6378479003906,300.2874450683594,293.1499938964844,293.1499938964844,279.75,41498.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893747925758362,1.0,0.0,0.0,3.526547908782959,3.526571750640869,8.298371199089161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.427734375,0.0,1439.862060546875,1895.4371337890625,0.0,3304.360107421875,0.8829492330551147,1.0,0.0,3.0,1.0,0.0
18092280,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.6389580965042114,0.5150360465049744,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.87908935546875,0.863886296749115,0.3697777688503265,0.3516745567321777,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8520652055740356,0.3540383279323578,0.2490586191415786,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8312492966651917,0.3272057473659515,0.311850905418396,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7360183000564575,0.2244694679975509,1.0210949182510376,284.8793334960937,284.95001220703125,297.935791015625,293.6197204589844,297.5267333984375,297.29638671875,284.8816833496094,1.0,0.5510603189468384,0.4852388501167297,0.4852388501167297,1.0,1.0,-2.940104484558105,1.0572272539138794,1.882877349853516,0.3962537348270416,0.8293286561965942,0.8293286561965942,0.0,135.18629455566406,136.0,55910.20703125,0.0,2123.91357421875,1.0,279.4578552246094,283.24468994140625,296.6378479003906,300.2874450683594,293.1499938964844,293.1499938964844,279.75,41498.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893747925758362,1.0,0.0,0.0,3.526547908782959,3.526571750640869,8.298371199089161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.427734375,0.0,1439.862060546875,1895.4371337890625,0.0,3304.360107421875,0.8829492330551147,1.0,0.0,3.0,1.0,0.0
18092340,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.642901599407196,0.5121087431907654,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.8676270246505737,0.3727641999721527,0.3542394638061523,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8547337651252747,0.3557310104370117,0.2500397562980652,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8340814113616943,0.3291774690151214,0.3134836852550506,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7380936741828918,0.2254325598478317,1.024551272392273,285.0003662109375,284.95001220703125,297.95001220703125,293.62652587890625,297.53521728515625,297.30242919921875,285.0000305175781,1.0,0.5518363118171692,0.4838506579399109,0.4838506579399109,1.0,1.0,-2.946946620941162,1.0573086738586426,1.8896379470825195,0.3942238688468933,0.926344096660614,0.926344096660614,0.0,134.5293426513672,139.0,55273.40625,0.0,2132.36328125,1.0,279.7414245605469,283.3766174316406,296.5922546386719,300.1181640625,293.1499938964844,293.1499938964844,279.45001220703125,33862.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782092332839966,1.0,0.0,0.0,3.634284019470215,3.634307622909546,8.813147474029392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4951171875,0.0,1499.829833984375,1895.4371337890625,0.0,3199.796142578125,0.9003604054450989,1.0,0.0,3.0,1.0,0.0
18092400,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.642901599407196,0.5121087431907654,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.8676270246505737,0.3727641999721527,0.3542394638061523,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8547337651252747,0.3557310104370117,0.2500397562980652,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8340814113616943,0.3291774690151214,0.3134836852550506,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7380936741828918,0.2254325598478317,1.024551272392273,285.0003662109375,284.95001220703125,297.95001220703125,293.62652587890625,297.53521728515625,297.30242919921875,285.0000305175781,1.0,0.5518363118171692,0.4838506579399109,0.4838506579399109,1.0,1.0,-2.946946620941162,1.0573086738586426,1.8896379470825195,0.3942238688468933,0.926344096660614,0.926344096660614,0.0,134.5293426513672,139.0,55273.40625,0.0,2132.36328125,1.0,279.7414245605469,283.3766174316406,296.5922546386719,300.1181640625,293.1499938964844,293.1499938964844,279.45001220703125,33862.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782092332839966,1.0,0.0,0.0,3.634284019470215,3.634307622909546,8.813147474029392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4951171875,0.0,1499.829833984375,1895.4371337890625,0.0,3199.796142578125,0.9003604054450989,1.0,0.0,3.0,1.0,0.0
18092460,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.645138680934906,0.5127623081207275,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.903564453125,0.8690175414085388,0.3748357594013214,0.3563923835754394,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8552204370498657,0.3565678000450134,0.2507966160774231,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8348669409751892,0.3304072916507721,0.3148320019245147,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7384637594223022,0.2259501218795776,1.0275144577026367,284.9039001464844,284.95001220703125,297.96295166015625,293.6322326660156,297.5374755859375,297.2992858886719,284.9077453613281,1.0,0.5534665584564209,0.4828595221042633,0.4828595221042633,1.0,1.0,-2.9564123153686523,1.0591686964035034,1.897243618965149,0.3937918841838836,0.8433034420013428,0.8433034420013428,0.0,135.08514404296875,139.0,55906.984375,0.0,2151.4638671875,1.0,279.4621276855469,283.26513671875,296.654052734375,300.2936706542969,293.1499938964844,293.1499938964844,279.45001220703125,39453.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855438232421875,1.0,0.0,0.0,3.5105111598968506,3.5105342864990234,8.22307015369006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.09765625,0.0,1408.297119140625,1895.4371337890625,0.0,3268.510498046875,0.8773406744003296,1.0,0.0,3.0,1.0,0.0
18092520,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.645400881767273,0.5130829215049744,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9125061035156,0.8690443634986877,0.3751226663589477,0.3566480278968811,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8551238775253296,0.3566847145557403,0.2508665025234222,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8348264098167419,0.3305756449699402,0.3149798512458801,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7383835911750793,0.2260190695524215,1.0277979373931885,284.9127197265625,284.95001220703125,297.9647521972656,293.63299560546875,297.5377197265625,297.2987060546875,284.9147644042969,1.0,0.553732693195343,0.4827243685722351,0.4827243685722351,1.0,1.0,-2.957707166671753,1.0594229698181152,1.8982841968536377,0.3937519788742065,0.8458307385444641,0.8458307385444641,0.0,135.23257446289062,142.0,55925.32421875,0.0,2154.445556640625,1.0,279.4579162597656,283.2706298828125,296.6500549316406,300.2822265625,293.1499938964844,293.1499938964844,279.75,38888.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855365514755249,1.0,0.0,0.0,3.5045595169067383,3.5045828819274902,8.195212330974755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.83984375,0.0,1398.052734375,1895.4371337890625,0.0,3268.4423828125,0.8757511973381042,1.0,0.0,3.0,1.0,0.0
18092580,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6483089923858643,0.5155661106109619,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0170593261719,0.8697761297225952,0.3780608475208282,0.3592746555805206,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.854867696762085,0.3582575023174286,0.2518489956855774,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8349347114562988,0.3324558436870575,0.3166358172893524,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7381144762039185,0.2269416600465774,1.0315618515014648,285.0169677734375,284.95001220703125,297.980224609375,293.6390686035156,297.5441589355469,297.3006591796875,285.015869140625,1.0,0.5563995242118835,0.4815980494022369,0.4815980494022369,1.0,1.0,-2.9715404510498047,1.0627257823944092,1.908814549446106,0.3942778706550598,0.9474236965179444,0.9474236965179444,0.0,136.5431365966797,145.0,55581.140625,0.0,2185.10546875,1.0,279.7414245605469,283.3829650878906,296.6167297363281,300.1571044921875,293.1499938964844,293.1499938964844,279.45001220703125,32762.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772726655006409,1.0,0.0,0.0,3.6494040489196777,3.649427652359009,8.886632372195891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.294921875,0.0,1508.2857666015625,1895.4371337890625,0.0,3191.01611328125,0.902873158454895,1.0,0.0,3.0,1.0,0.0
