time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092640,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6483089923858643,0.5155661106109619,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0170593261719,0.8697761297225952,0.3780608475208282,0.3592746555805206,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.854867696762085,0.3582575023174286,0.2518489956855774,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8349347114562988,0.3324558436870575,0.3166358172893524,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7381144762039185,0.2269416600465774,1.0315618515014648,285.0169677734375,284.95001220703125,297.980224609375,293.6390686035156,297.5441589355469,297.3006591796875,285.015869140625,1.0,0.5563995242118835,0.4815980494022369,0.4815980494022369,1.0,1.0,-2.9715404510498047,1.0627257823944092,1.908814549446106,0.3942778706550598,0.9474236965179444,0.9474236965179444,0.0,136.5431365966797,145.0,55581.140625,0.0,2185.10546875,1.0,279.7414245605469,283.3829650878906,296.6167297363281,300.1571044921875,293.1499938964844,293.1499938964844,279.45001220703125,32762.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772726655006409,1.0,0.0,0.0,3.6494040489196777,3.649427652359009,8.886632372195891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.294921875,0.0,1508.2857666015625,1895.4371337890625,0.0,3191.01611328125,0.902873158454895,1.0,0.0,3.0,1.0,0.0
18092700,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.6489202380180359,0.517416775226593,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846130371094,0.8697991371154785,0.3792481422424316,0.3605927228927612,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8544089794158936,0.3587182760238647,0.2523366510868072,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8346821069717407,0.3331395387649536,0.3174645602703094,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.737727165222168,0.2272356897592544,1.033516764640808,284.8841552734375,284.95001220703125,297.98828125,293.6419677734375,297.5442199707031,297.296630859375,284.8802795410156,1.0,0.5579633712768555,0.4810348749160766,0.4810348749160766,1.0,1.0,-2.979283571243286,1.0646933317184448,1.9145902395248413,0.3947464227676391,0.8603688478469849,0.8603688478469849,0.0,137.4236297607422,145.0,56591.08984375,0.0,2203.12255859375,1.0,279.4974975585937,283.2306213378906,296.67926025390625,300.38922119140625,293.1499938964844,293.1499938964844,279.45001220703125,36917.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841934204101562,1.0,0.0,0.0,3.630192041397095,3.630216121673584,8.793311963017914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.771484375,0.0,1518.06787109375,1895.4371337890625,0.0,3255.865966796875,0.8992772102355957,1.0,0.0,3.0,1.0,0.0
18092760,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6489371061325073,0.5202383995056152,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9094543457031,0.869047224521637,0.3802902102470398,0.3616254031658172,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8531695008277893,0.3590075075626373,0.2525818049907684,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8337297439575195,0.3336772620677948,0.3180298507213592,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7367244362831116,0.2274204492568969,1.03460693359375,284.9096374511719,284.95001220703125,297.99658203125,293.644775390625,297.5423278808594,297.2894287109375,284.911865234375,1.0,0.5595764517784119,0.480377197265625,0.480377197265625,1.0,1.0,-2.9862022399902344,1.066139578819275,1.92006266117096,0.3948739469051361,0.8579966425895691,0.8579966425895691,0.0,138.57373046875,148.0,56473.87109375,0.0,2221.146240234375,1.0,279.4579162597656,283.2574768066406,296.6727600097656,300.3388671875,293.1499938964844,293.1499938964844,279.75,38342.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868489265441895,1.0,0.0,0.0,3.550825834274292,3.550849437713623,8.413022101194656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.92578125,0.0,1442.657958984375,1895.4371337890625,0.0,3280.72705078125,0.885313868522644,1.0,0.0,3.0,1.0,0.0
18092820,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6499387621879578,0.5253093838691711,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207824707031,0.8682758212089539,0.3831475675106048,0.3641835451126098,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8514532446861267,0.3604288101196289,0.2534629106521606,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8324599862098694,0.3354137241840362,0.3195626139640808,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7352772951126099,0.2282569855451584,1.038077473640442,285.0207214355469,284.95001220703125,298.0140075683594,293.6501159667969,297.5457458496094,297.2857360839844,285.0196533203125,1.0,0.5630784630775452,0.4790618121623993,0.4790618121623993,1.0,1.0,-3.0024428367614746,1.0699632167816162,1.9324796199798584,0.395359992980957,0.96474426984787,0.96474426984787,0.0,140.79811096191406,151.0,56184.6171875,0.0,2261.322509765625,1.0,279.7417907714844,283.3764343261719,296.6341247558594,300.2122802734375,293.1499938964844,293.1499938964844,279.45001220703125,32628.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798472881317139,1.0,0.0,0.0,3.696107864379883,3.696131706237793,9.115543662119308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.5263671875,0.0,1559.52685546875,1895.4371337890625,0.0,3215.149658203125,0.9133073091506958,1.0,0.0,3.0,1.0,0.0
18092880,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6499387621879578,0.5253093838691711,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207824707031,0.8682758212089539,0.3831475675106048,0.3641835451126098,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8514532446861267,0.3604288101196289,0.2534629106521606,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8324599862098694,0.3354137241840362,0.3195626139640808,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7352772951126099,0.2282569855451584,1.038077473640442,285.0207214355469,284.95001220703125,298.0140075683594,293.6501159667969,297.5457458496094,297.2857360839844,285.0196533203125,1.0,0.5630784630775452,0.4790618121623993,0.4790618121623993,1.0,1.0,-3.0024428367614746,1.0699632167816162,1.9324796199798584,0.395359992980957,0.96474426984787,0.96474426984787,0.0,140.79811096191406,151.0,56184.6171875,0.0,2261.322509765625,1.0,279.7417907714844,283.3764343261719,296.6341247558594,300.2122802734375,293.1499938964844,293.1499938964844,279.45001220703125,32628.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798472881317139,1.0,0.0,0.0,3.696107864379883,3.696131706237793,9.115543662119308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.5263671875,0.0,1559.52685546875,1895.4371337890625,0.0,3215.149658203125,0.9133073091506958,1.0,0.0,3.0,1.0,0.0
18092940,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6488075256347656,0.5316953063011169,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056091308594,0.8666110038757324,0.385309100151062,0.3665002584457397,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8488610982894897,0.3610508143901825,0.2541280388832092,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8303853273391724,0.3365053534507751,0.3208630084991455,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7331523895263672,0.2286537587642669,1.0408966541290283,284.9057922363281,284.95001220703125,298.0326538085937,293.6550598144531,297.5435791015625,297.2728576660156,284.9081726074219,1.0,0.5667965412139893,0.4777464568614959,0.4777464568614959,1.0,1.0,-3.0186593532562256,1.073749542236328,1.944909691810608,0.3956620097160339,0.8702751398086548,0.8702751398086548,0.0,143.44679260253906,139.0,57198.015625,0.0,2304.032470703125,1.0,279.45721435546875,283.24273681640625,296.6869812011719,300.3979797363281,293.1499938964844,293.1499938964844,279.75,38195.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901671767234802,1.0,0.0,0.0,3.609229326248169,3.609253168106079,8.692049959790893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.1142578125,0.0,1504.52685546875,1895.4371337890625,0.0,3311.77099609375,0.8981119990348816,1.0,0.0,3.0,1.0,0.0
18093000,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6488075256347656,0.5316953063011169,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056091308594,0.8666110038757324,0.385309100151062,0.3665002584457397,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8488610982894897,0.3610508143901825,0.2541280388832092,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8303853273391724,0.3365053534507751,0.3208630084991455,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7331523895263672,0.2286537587642669,1.0408966541290283,284.9057922363281,284.95001220703125,298.0326538085937,293.6550598144531,297.5435791015625,297.2728576660156,284.9081726074219,1.0,0.5667965412139893,0.4777464568614959,0.4777464568614959,1.0,1.0,-3.0186593532562256,1.073749542236328,1.944909691810608,0.3956620097160339,0.8702751398086548,0.8702751398086548,0.0,143.44679260253906,139.0,57198.015625,0.0,2304.032470703125,1.0,279.45721435546875,283.24273681640625,296.6869812011719,300.3979797363281,293.1499938964844,293.1499938964844,279.75,38195.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901671767234802,1.0,0.0,0.0,3.609229326248169,3.609253168106079,8.692049959790893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.1142578125,0.0,1504.52685546875,1895.4371337890625,0.0,3311.77099609375,0.8981119990348816,1.0,0.0,3.0,1.0,0.0
18093060,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.6498763561248779,0.5256601572036743,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138854980469,0.8717927932739258,0.3880832195281982,0.368841290473938,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8527283072471619,0.3623311221599579,0.2548073828220367,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8343550562858582,0.3380919098854065,0.3221175670623779,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7362391352653503,0.2293599396944046,1.0431678295135498,285.0137023925781,284.95001220703125,298.0526733398437,293.6595764160156,297.5494079589844,297.2719116210937,285.0113220214844,1.0,0.5653281807899475,0.4763427674770355,0.4763427674770355,1.0,1.0,-3.0192947387695312,1.071068286895752,1.9482265710830688,0.3929870128631592,0.972395360469818,0.972395360469818,0.0,141.5867919921875,142.0,56624.55859375,0.0,2295.600830078125,1.0,279.7430419921875,283.3612060546875,296.6430053710937,300.2566833496094,293.1499938964844,293.1499938964844,279.45001220703125,32896.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832046985626221,1.0,0.0,0.0,3.743528366088867,3.743552684783936,9.35094590204244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1552734375,0.0,1615.9169921875,1895.4371337890625,0.0,3246.60595703125,0.9238737225532532,1.0,0.0,3.0,1.0,0.0
18093120,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.6498763561248779,0.5256601572036743,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138854980469,0.8717927932739258,0.3880832195281982,0.368841290473938,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8527283072471619,0.3623311221599579,0.2548073828220367,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8343550562858582,0.3380919098854065,0.3221175670623779,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7362391352653503,0.2293599396944046,1.0431678295135498,285.0137023925781,284.95001220703125,298.0526733398437,293.6595764160156,297.5494079589844,297.2719116210937,285.0113220214844,1.0,0.5653281807899475,0.4763427674770355,0.4763427674770355,1.0,1.0,-3.0192947387695312,1.071068286895752,1.9482265710830688,0.3929870128631592,0.972395360469818,0.972395360469818,0.0,141.5867919921875,142.0,56624.55859375,0.0,2295.600830078125,1.0,279.7430419921875,283.3612060546875,296.6430053710937,300.2566833496094,293.1499938964844,293.1499938964844,279.45001220703125,32896.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832046985626221,1.0,0.0,0.0,3.743528366088867,3.743552684783936,9.35094590204244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1552734375,0.0,1615.9169921875,1895.4371337890625,0.0,3246.60595703125,0.9238737225532532,1.0,0.0,3.0,1.0,0.0
18093180,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.6515541076660156,0.5236629843711853,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938293457031,0.874625027179718,0.3901807367801666,0.3709896802902221,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8543317317962646,0.362837016582489,0.2553118765354156,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8362168669700623,0.33905890583992,0.3231911957263946,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7375067472457886,0.2296501100063324,1.0449868440628052,284.8940124511719,284.95001220703125,298.0742492675781,293.6636962890625,297.5534362792969,297.2674560546875,284.8965148925781,1.0,0.5658678412437439,0.4749391078948974,0.4749391078948974,1.0,1.0,-3.0235488414764404,1.0698517560958862,1.9536970853805544,0.3905296921730041,0.8667122721672058,0.8667122721672058,0.0,141.1185760498047,145.0,57278.3828125,0.0,2300.8876953125,1.0,279.4569702148437,283.2276306152344,296.68914794921875,300.412109375,293.1499938964844,293.1499938964844,279.75,38910.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922373652458191,1.0,0.0,0.0,3.6280770301818848,3.628101348876953,8.783068778939196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.31982421875,0.0,1530.5614013671875,1895.4371337890625,0.0,3331.124755859375,0.9028137922286988,1.0,0.0,3.0,1.0,0.0
18093240,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.6515541076660156,0.5236629843711853,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938293457031,0.874625027179718,0.3901807367801666,0.3709896802902221,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8543317317962646,0.362837016582489,0.2553118765354156,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8362168669700623,0.33905890583992,0.3231911957263946,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7375067472457886,0.2296501100063324,1.0449868440628052,284.8940124511719,284.95001220703125,298.0742492675781,293.6636962890625,297.5534362792969,297.2674560546875,284.8965148925781,1.0,0.5658678412437439,0.4749391078948974,0.4749391078948974,1.0,1.0,-3.0235488414764404,1.0698517560958862,1.9536970853805544,0.3905296921730041,0.8667122721672058,0.8667122721672058,0.0,141.1185760498047,145.0,57278.3828125,0.0,2300.8876953125,1.0,279.4569702148437,283.2276306152344,296.68914794921875,300.412109375,293.1499938964844,293.1499938964844,279.75,38910.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922373652458191,1.0,0.0,0.0,3.6280770301818848,3.628101348876953,8.783068778939196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.31982421875,0.0,1530.5614013671875,1895.4371337890625,0.0,3331.124755859375,0.9028137922286988,1.0,0.0,3.0,1.0,0.0
18093300,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.6528218388557434,0.5240480899810791,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206298828125,0.8752626180648804,0.3915223777294159,0.3720634281635284,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8543877005577087,0.3633939921855926,0.2555510699748993,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8364434242248535,0.3397765159606933,0.3237090110778808,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.737516462802887,0.229944497346878,1.0457998514175415,285.0209655761719,284.95001220703125,298.0856628417969,293.6656188964844,297.5577697753906,297.26837158203125,285.0242919921875,1.0,0.5665379762649536,0.4742372632026672,0.4742372632026672,1.0,1.0,-3.027185678482056,1.0698339939117432,1.9573516845703125,0.3896016180515289,0.95347797870636,0.95347797870636,0.0,141.3772735595703,145.0,56507.80078125,0.0,2308.81005859375,1.0,279.70166015625,283.3673400878906,296.6339416503906,300.2011108398437,293.1499938964844,293.1499938964844,279.75,34139.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859823346138,1.0,0.0,0.0,3.676931619644165,3.676955461502075,9.021201776704402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.16015625,0.0,1549.318359375,1895.4371337890625,0.0,3272.61572265625,0.9118539094924928,1.0,0.0,3.0,1.0,0.0
18093360,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6543130278587341,0.524369478225708,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.01446533203125,0.8761779069900513,0.3930250108242035,0.3734427392482757,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8547353148460388,0.3641097843647003,0.2560275495052337,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8369091749191284,0.3406257033348083,0.3244839012622833,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7377438545227051,0.2303441166877746,1.0474809408187866,285.01434326171875,284.95001220703125,298.0975646972656,293.6674194335937,297.5636291503906,297.2713623046875,285.0129089355469,1.0,0.5674928426742554,0.4736769497394562,0.4736769497394562,1.0,1.0,-3.032752275466919,1.070856690406799,1.9618957042694087,0.3893256187438965,0.9727941751480104,0.9727941751480104,0.0,141.69544982910156,148.0,56700.796875,0.0,2320.55810546875,1.0,279.742919921875,283.3569030761719,296.6445007324219,300.2597351074219,293.1499938964844,293.1499938964844,279.45001220703125,33103.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838474154472351,1.0,0.0,0.0,3.7518274784088135,3.751852035522461,9.392452398060414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.103515625,0.0,1627.1549072265625,1895.4371337890625,0.0,3252.62548828125,0.9260482788085938,1.0,0.0,3.0,1.0,0.0
18093420,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6550346612930298,0.5276839137077332,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990783691406,0.8761348724365234,0.3952146172523498,0.3757487535476684,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.853580117225647,0.3645978271961212,0.256576657295227,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8361632227897644,0.3415633738040924,0.325606107711792,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7367619276046753,0.2306217104196548,1.0495861768722534,284.8992614746094,284.95001220703125,298.12274169921875,293.6706848144531,297.5678100585937,297.2649230957031,284.9017639160156,1.0,0.5698947906494141,0.4725562930107116,0.4725562930107116,1.0,1.0,-3.044050455093384,1.0729727745056152,1.971077561378479,0.3889568448066711,0.8733978271484375,0.8733978271484375,0.0,143.18138122558594,151.0,57538.8203125,0.0,2348.87744140625,1.0,279.4568786621094,283.2241516113281,296.6959228515625,300.4310913085937,293.1499938964844,293.1499938964844,279.75,38641.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928232192993164,1.0,0.0,0.0,3.647971391677856,3.647995710372925,8.879655979399104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.1396484375,0.0,1550.6646728515625,1895.4371337890625,0.0,3336.599853515625,0.9070479869842528,1.0,0.0,3.0,1.0,0.0
18093480,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6550346612930298,0.5276839137077332,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990783691406,0.8761348724365234,0.3952146172523498,0.3757487535476684,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.853580117225647,0.3645978271961212,0.256576657295227,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8361632227897644,0.3415633738040924,0.325606107711792,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7367619276046753,0.2306217104196548,1.0495861768722534,284.8992614746094,284.95001220703125,298.12274169921875,293.6706848144531,297.5678100585937,297.2649230957031,284.9017639160156,1.0,0.5698947906494141,0.4725562930107116,0.4725562930107116,1.0,1.0,-3.044050455093384,1.0729727745056152,1.971077561378479,0.3889568448066711,0.8733978271484375,0.8733978271484375,0.0,143.18138122558594,151.0,57538.8203125,0.0,2348.87744140625,1.0,279.4568786621094,283.2241516113281,296.6959228515625,300.4310913085937,293.1499938964844,293.1499938964844,279.75,38641.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928232192993164,1.0,0.0,0.0,3.647971391677856,3.647995710372925,8.879655979399104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.1396484375,0.0,1550.6646728515625,1895.4371337890625,0.0,3336.599853515625,0.9070479869842528,1.0,0.0,3.0,1.0,0.0
18093540,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6562678813934326,0.531819760799408,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02313232421875,0.8758331537246704,0.3981234133243561,0.3783088326454162,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8521883487701416,0.3658210635185241,0.257289707660675,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8351517915725708,0.3430754542350769,0.3268899917602539,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7355408668518066,0.2312884926795959,1.0521613359451294,285.0230407714844,284.95001220703125,298.1499938964844,293.6734619140625,297.57733154296875,297.2655334472656,285.02154541015625,1.0,0.5728033185005188,0.4714356362819671,0.4714356362819671,1.0,1.0,-3.057591199874878,1.0759589672088623,1.981632232666016,0.3888977468013763,0.9864602088928224,0.9864602088928224,0.0,145.02130126953125,139.0,57071.46875,0.0,2383.381103515625,1.0,279.7432861328125,283.3558654785156,296.6535339355469,300.289794921875,293.1499938964844,293.1499938964844,279.45001220703125,32915.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850836157798767,1.0,0.0,0.0,3.777956485748291,3.7779810428619385,9.52373227391945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.51953125,0.0,1656.35595703125,1895.4371337890625,0.0,3264.20166015625,0.931749165058136,1.0,0.0,3.0,1.0,0.0
18093600,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6562678813934326,0.531819760799408,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02313232421875,0.8758331537246704,0.3981234133243561,0.3783088326454162,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8521883487701416,0.3658210635185241,0.257289707660675,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8351517915725708,0.3430754542350769,0.3268899917602539,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7355408668518066,0.2312884926795959,1.0521613359451294,285.0230407714844,284.95001220703125,298.1499938964844,293.6734619140625,297.57733154296875,297.2655334472656,285.02154541015625,1.0,0.5728033185005188,0.4714356362819671,0.4714356362819671,1.0,1.0,-3.057591199874878,1.0759589672088623,1.981632232666016,0.3888977468013763,0.9864602088928224,0.9864602088928224,0.0,145.02130126953125,139.0,57071.46875,0.0,2383.381103515625,1.0,279.7432861328125,283.3558654785156,296.6535339355469,300.289794921875,293.1499938964844,293.1499938964844,279.45001220703125,32915.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850836157798767,1.0,0.0,0.0,3.777956485748291,3.7779810428619385,9.52373227391945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.51953125,0.0,1656.35595703125,1895.4371337890625,0.0,3264.20166015625,0.931749165058136,1.0,0.0,3.0,1.0,0.0
18093660,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6567767262458801,0.5255920886993408,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88739013671875,0.8810031414031982,0.400175392627716,0.3804139792919159,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.855879008769989,0.3661604225635528,0.2576790153980255,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8389502167701721,0.3438475430011749,0.3277749121189117,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7385004162788391,0.2314649075269699,1.053391695022583,284.8875427246094,284.95001220703125,298.1781311035156,293.6747741699219,297.5822448730469,297.2591857910156,284.8899230957031,1.0,0.5709236860275269,0.4701358675956726,0.4701358675956726,1.0,1.0,-3.0556745529174805,1.072376012802124,1.983298659324646,0.386120080947876,0.8760302066802979,0.8760302066802979,0.0,143.01071166992188,139.0,57795.6015625,0.0,2369.354736328125,1.0,279.45751953125,283.2060241699219,296.7048034667969,300.4651184082031,293.1499938964844,293.1499938964844,279.45001220703125,38886.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946603536605835,1.0,0.0,0.0,3.6824393272399902,3.682464122772217,9.048247875398374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.873046875,0.0,1591.345458984375,1895.4371337890625,0.0,3353.76220703125,0.914502203464508,1.0,0.0,3.0,1.0,0.0
18093720,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.6568537950515747,0.5251671671867371,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895874023437,0.881300151348114,0.4002599716186523,0.3804827332496643,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8561056852340698,0.3661726713180542,0.2576795518398285,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.839178740978241,0.3438773453235626,0.3277936577796936,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7386829257011414,0.2314694225788116,1.05337655544281,284.8897399902344,284.95001220703125,298.1793212890625,293.6748046875,297.5825500488281,297.259033203125,284.891845703125,1.0,0.5707710981369019,0.4700817167758941,0.4700817167758941,1.0,1.0,-3.0552518367767334,1.07209050655365,1.983161449432373,0.38593590259552,0.8758510947227478,0.8758510947227478,0.0,142.86167907714844,142.0,57777.51171875,0.0,2367.799560546875,1.0,279.4564208984375,283.20782470703125,296.702880859375,300.4600524902344,293.1499938964844,293.1499938964844,279.75,38845.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947004675865173,1.0,0.0,0.0,3.678679466247559,3.678704261779785,9.029780017044686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.8740234375,0.0,1586.7669677734375,1895.4371337890625,0.0,3354.136474609375,0.9136976599693298,1.0,0.0,3.0,1.0,0.0
18093780,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.6606009006500244,0.5218086242675781,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0114440917969,0.8851386904716492,0.4031289219856262,0.3828940391540527,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8585031628608704,0.3672768473625183,0.2582270503044128,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8417372703552246,0.3452724814414978,0.3288570344448089,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7405318021774292,0.2320497632026672,1.055067539215088,285.0113525390625,284.95001220703125,298.2105407714844,293.6737060546875,297.5973205566406,297.2662048339844,285.009765625,1.0,0.5708720684051514,0.4687277972698211,0.4687277972698211,1.0,1.0,-3.058062791824341,1.070286750793457,1.987776041030884,0.3832879066467285,0.9805191159248352,0.9805191159248352,0.0,141.91993713378906,145.0,57006.44140625,0.0,2368.100830078125,1.0,279.743408203125,283.3406982421875,296.6509094238281,300.2901916503906,293.1499938964844,293.1499938964844,279.45001220703125,33352.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863492012023926,1.0,0.0,0.0,3.789647340774536,3.789672374725342,9.582765869708965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.3232421875,0.0,1673.5867919921875,1895.4371337890625,0.0,3276.0498046875,0.934658408164978,1.0,0.0,3.0,1.0,0.0
18093840,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.6606009006500244,0.5218086242675781,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0114440917969,0.8851386904716492,0.4031289219856262,0.3828940391540527,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8585031628608704,0.3672768473625183,0.2582270503044128,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8417372703552246,0.3452724814414978,0.3288570344448089,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7405318021774292,0.2320497632026672,1.055067539215088,285.0113525390625,284.95001220703125,298.2105407714844,293.6737060546875,297.5973205566406,297.2662048339844,285.009765625,1.0,0.5708720684051514,0.4687277972698211,0.4687277972698211,1.0,1.0,-3.058062791824341,1.070286750793457,1.987776041030884,0.3832879066467285,0.9805191159248352,0.9805191159248352,0.0,141.91993713378906,145.0,57006.44140625,0.0,2368.100830078125,1.0,279.743408203125,283.3406982421875,296.6509094238281,300.2901916503906,293.1499938964844,293.1499938964844,279.45001220703125,33352.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863492012023926,1.0,0.0,0.0,3.789647340774536,3.789672374725342,9.582765869708965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.3232421875,0.0,1673.5867919921875,1895.4371337890625,0.0,3276.0498046875,0.934658408164978,1.0,0.0,3.0,1.0,0.0
18093900,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.6619057059288025,0.5214953422546387,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.873046875,0.8863443732261658,0.40430748462677,0.3841901421546936,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8590418100357056,0.3675421178340912,0.2585650980472564,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8423913717269897,0.3457448184490204,0.3294675946235657,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7409311532974243,0.2321964055299759,1.0562548637390137,284.8727111816406,284.95001220703125,298.226806640625,293.6723022460937,297.602783203125,297.2665405273437,284.868408203125,1.0,0.5714304447174072,0.4680508077144623,0.4680508077144623,1.0,1.0,-3.061812400817871,1.070294976234436,1.991517424583435,0.3824634552001953,0.886598527431488,0.886598527431488,0.0,141.97354125976562,145.0,57970.72265625,0.0,2375.30908203125,1.0,279.4945678710937,283.1820983886719,296.70635986328125,300.5100402832031,293.1499938964844,293.1499938964844,279.45001220703125,37160.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928197026252747,1.0,0.0,0.0,3.7656564712524414,3.765681743621826,9.461819558964636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.7763671875,0.0,1674.647216796875,1895.4371337890625,0.0,3336.567138671875,0.9299451112747192,1.0,0.0,3.0,1.0,0.0
18093960,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6626201868057251,0.5225949883460999,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89306640625,0.8864889740943909,0.405326098203659,0.3851838409900665,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8585435748100281,0.3676207363605499,0.2586532831192016,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8421037793159485,0.3460590541362762,0.3298063576221466,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7405102849006653,0.2322216778993606,1.0565590858459473,284.8932189941406,284.95001220703125,298.2434997558594,293.6703186035156,297.6062927246094,297.2634582519531,284.8958740234375,1.0,0.5721839070320129,0.4675072133541107,0.4675072133541107,1.0,1.0,-3.0652077198028564,1.0704303979873655,1.9947772026062007,0.3818359076976776,0.8759274482727051,0.8759274482727051,0.0,142.4499969482422,148.0,57721.265625,0.0,2384.0869140625,1.0,279.45684814453125,283.20574951171875,296.6940002441406,300.4450988769531,293.1499938964844,293.1499938964844,279.75,38931.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949670195579529,1.0,0.0,0.0,3.6770966053009033,3.67712140083313,9.02201122698898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.32177734375,0.0,1585.6175537109375,1895.4371337890625,0.0,3356.625732421875,0.9136850237846376,1.0,0.0,3.0,1.0,0.0
18094020,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.6651179194450378,0.5250082612037659,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0200500488281,0.8871058225631714,0.4082750976085663,0.3877497315406799,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8579127192497253,0.3687330186367035,0.2592663764953613,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8417971134185791,0.3474528193473816,0.3309479653835296,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7398943901062012,0.2328001111745834,1.0586124658584597,285.0199890136719,284.95001220703125,298.2780456542969,293.664794921875,297.6203918457031,297.2674865722656,285.0185546875,1.0,0.5743219256401062,0.4664199650287628,0.4664199650287628,1.0,1.0,-3.0757651329040527,1.072217583656311,2.003547430038452,0.3811644911766052,0.9882790446281432,0.9882790446281432,0.0,143.61935424804688,151.0,57123.25390625,0.0,2409.85302734375,1.0,279.7434387207031,283.34088134765625,296.6432189941406,300.2867126464844,293.1499938964844,293.1499938964844,279.45001220703125,33159.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868814706802368,1.0,0.0,0.0,3.7972023487091056,3.797227382659912,9.62101239565527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7275390625,0.0,1681.074462890625,1895.4371337890625,0.0,3281.031494140625,0.9362642168998718,1.0,0.0,3.0,1.0,0.0
18094080,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.6651179194450378,0.5250082612037659,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0200500488281,0.8871058225631714,0.4082750976085663,0.3877497315406799,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8579127192497253,0.3687330186367035,0.2592663764953613,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8417971134185791,0.3474528193473816,0.3309479653835296,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7398943901062012,0.2328001111745834,1.0586124658584597,285.0199890136719,284.95001220703125,298.2780456542969,293.664794921875,297.6203918457031,297.2674865722656,285.0185546875,1.0,0.5743219256401062,0.4664199650287628,0.4664199650287628,1.0,1.0,-3.0757651329040527,1.072217583656311,2.003547430038452,0.3811644911766052,0.9882790446281432,0.9882790446281432,0.0,143.61935424804688,151.0,57123.25390625,0.0,2409.85302734375,1.0,279.7434387207031,283.34088134765625,296.6432189941406,300.2867126464844,293.1499938964844,293.1499938964844,279.45001220703125,33159.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868814706802368,1.0,0.0,0.0,3.7972023487091056,3.797227382659912,9.62101239565527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7275390625,0.0,1681.074462890625,1895.4371337890625,0.0,3281.031494140625,0.9362642168998718,1.0,0.0,3.0,1.0,0.0
18094140,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.6652909517288208,0.5295395255088806,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965148925781,0.8863498568534851,0.4104931056499481,0.3901234269142151,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8559805750846863,0.3690329194068908,0.2597087025642395,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8402892351150513,0.3481925427913666,0.3319140076637268,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7382758855819702,0.2329532206058502,1.0602660179138184,284.89666748046875,284.95001220703125,298.3140563964844,293.6572570800781,297.6266784667969,297.2588806152344,284.8992614746094,1.0,0.5770407915115356,0.4653327167034149,0.4653327167034149,1.0,1.0,-3.087749481201172,1.074530005455017,2.0132195949554443,0.3808285892009735,0.8850876092910767,0.8850876092910767,0.0,145.52198791503906,154.0,58038.5703125,0.0,2442.318115234375,1.0,279.456298828125,283.198974609375,296.6857604980469,300.4545288085937,293.1499938964844,293.1499938964844,279.75,38563.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964794278144836,1.0,0.0,0.0,3.703582286834717,3.7036073207855225,9.1524486833805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.6845703125,0.0,1613.061279296875,1895.4371337890625,0.0,3370.745849609375,0.9191692471504213,1.0,0.0,3.0,1.0,0.0
18094200,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.6652909517288208,0.5295395255088806,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965148925781,0.8863498568534851,0.4104931056499481,0.3901234269142151,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8559805750846863,0.3690329194068908,0.2597087025642395,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8402892351150513,0.3481925427913666,0.3319140076637268,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7382758855819702,0.2329532206058502,1.0602660179138184,284.89666748046875,284.95001220703125,298.3140563964844,293.6572570800781,297.6266784667969,297.2588806152344,284.8992614746094,1.0,0.5770407915115356,0.4653327167034149,0.4653327167034149,1.0,1.0,-3.087749481201172,1.074530005455017,2.0132195949554443,0.3808285892009735,0.8850876092910767,0.8850876092910767,0.0,145.52198791503906,154.0,58038.5703125,0.0,2442.318115234375,1.0,279.456298828125,283.198974609375,296.6857604980469,300.4545288085937,293.1499938964844,293.1499938964844,279.75,38563.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964794278144836,1.0,0.0,0.0,3.703582286834717,3.7036073207855225,9.1524486833805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.6845703125,0.0,1613.061279296875,1895.4371337890625,0.0,3370.745849609375,0.9191692471504213,1.0,0.0,3.0,1.0,0.0
18094260,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.6658962965011597,0.5345354676246643,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.8855156302452087,0.4134499728679657,0.3927215337753296,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8539965152740479,0.3700848221778869,0.2602985203266144,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.838690459728241,0.3495241701602936,0.3330240845680237,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7365766763687134,0.233509212732315,1.0623518228530884,285.0271911621094,284.95001220703125,298.351318359375,293.6478271484375,297.6383361816406,297.2580261230469,285.0259094238281,1.0,0.5801218152046204,0.4640237689018249,0.4640237689018249,1.0,1.0,-3.101425647735596,1.076997995376587,2.024427652359009,0.3802802264690399,1.0,1.0,0.0,147.6552276611328,157.0,57509.90625,0.0,2479.4541015625,1.0,279.7436218261719,283.3377990722656,296.63067626953125,300.2979431152344,293.1499938964844,293.1499938964844,279.45001220703125,33048.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893126845359802,1.0,0.0,0.0,3.826172828674317,3.826197862625122,9.768377822183538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.68359375,0.0,1714.997802734375,1895.4371337890625,0.0,3303.779296875,0.9427589774131776,1.0,0.0,3.0,1.0,0.0
18094320,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.6658962965011597,0.5345354676246643,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.8855156302452087,0.4134499728679657,0.3927215337753296,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8539965152740479,0.3700848221778869,0.2602985203266144,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.838690459728241,0.3495241701602936,0.3330240845680237,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7365766763687134,0.233509212732315,1.0623518228530884,285.0271911621094,284.95001220703125,298.351318359375,293.6478271484375,297.6383361816406,297.2580261230469,285.0259094238281,1.0,0.5801218152046204,0.4640237689018249,0.4640237689018249,1.0,1.0,-3.101425647735596,1.076997995376587,2.024427652359009,0.3802802264690399,1.0,1.0,0.0,147.6552276611328,157.0,57509.90625,0.0,2479.4541015625,1.0,279.7436218261719,283.3377990722656,296.63067626953125,300.2979431152344,293.1499938964844,293.1499938964844,279.45001220703125,33048.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893126845359802,1.0,0.0,0.0,3.826172828674317,3.826197862625122,9.768377822183538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.68359375,0.0,1714.997802734375,1895.4371337890625,0.0,3303.779296875,0.9427589774131776,1.0,0.0,3.0,1.0,0.0
18094380,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.6642952561378479,0.540797233581543,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971862792969,0.8838288187980652,0.4156514704227447,0.3951113820075989,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8512172102928162,0.3703125417232513,0.2607120275497436,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8363593220710754,0.3501880466938019,0.3339477777481079,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7342761158943176,0.2336240857839584,1.0639818906784058,284.8973083496094,284.95001220703125,298.3897705078125,293.6366271972656,297.64404296875,297.2476501464844,284.8993530273437,1.0,0.5834629535675049,0.462714821100235,0.462714821100235,1.0,1.0,-3.1153981685638428,1.07951557636261,2.035882472991944,0.3798604905605316,0.8978673219680786,0.8978673219680786,0.0,150.23104858398438,145.0,58555.1953125,0.0,2519.804931640625,1.0,279.4569396972656,283.1877136230469,296.66827392578125,300.4690246582031,293.1499938964844,293.1499938964844,279.75,38161.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995987772941589,1.0,0.0,0.0,3.749008893966675,3.74903416633606,9.378345566801728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.1767578125,0.0,1662.7481689453125,1895.4371337890625,0.0,3399.84423828125,0.9289965629577636,1.0,0.0,3.0,1.0,0.0
18094440,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.6642952561378479,0.540797233581543,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971862792969,0.8838288187980652,0.4156514704227447,0.3951113820075989,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8512172102928162,0.3703125417232513,0.2607120275497436,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8363593220710754,0.3501880466938019,0.3339477777481079,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7342761158943176,0.2336240857839584,1.0639818906784058,284.8973083496094,284.95001220703125,298.3897705078125,293.6366271972656,297.64404296875,297.2476501464844,284.8993530273437,1.0,0.5834629535675049,0.462714821100235,0.462714821100235,1.0,1.0,-3.1153981685638428,1.07951557636261,2.035882472991944,0.3798604905605316,0.8978673219680786,0.8978673219680786,0.0,150.23104858398438,145.0,58555.1953125,0.0,2519.804931640625,1.0,279.4569396972656,283.1877136230469,296.66827392578125,300.4690246582031,293.1499938964844,293.1499938964844,279.75,38161.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995987772941589,1.0,0.0,0.0,3.749008893966675,3.74903416633606,9.378345566801728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.1767578125,0.0,1662.7481689453125,1895.4371337890625,0.0,3399.84423828125,0.9289965629577636,1.0,0.0,3.0,1.0,0.0
