time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094500,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.6640008091926575,0.539567232131958,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267333984375,0.885335385799408,0.4170111119747162,0.3961823582649231,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8519514799118042,0.3706873953342438,0.2608136832714081,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8372103571891785,0.350716233253479,0.3342719972133636,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7348348498344421,0.2337916642427444,1.0641785860061646,285.0269775390625,284.95001220703125,298.40936279296875,293.6304016113281,297.6493835449219,297.24615478515625,285.0303039550781,1.0,0.5830094814300537,0.4620603322982788,0.4620603322982788,1.0,1.0,-3.115971803665161,1.0782440900802612,2.0377275943756104,0.3786684572696686,0.9880622029304504,0.9880622029304504,0.0,149.87110900878906,145.0,57688.1484375,0.0,2518.988525390625,1.0,279.7045288085937,283.33221435546875,296.6068725585937,300.25213623046875,293.1499938964844,293.1499938964844,279.75,34152.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942760825157166,1.0,0.0,0.0,3.792620897293091,3.792646169662476,9.597810048944666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.9423828125,0.0,1683.3447265625,1895.4371337890625,0.0,3350.17333984375,0.9376091361045836,1.0,0.0,3.0,1.0,0.0
18094560,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6648693680763245,0.5347317457199097,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02081298828125,0.8890929818153381,0.4185363054275512,0.3975191712379455,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.854774534702301,0.3712393045425415,0.261123776435852,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8400081396102905,0.3513902723789215,0.3348127007484436,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7370618581771851,0.2340704351663589,1.0650014877319336,285.0207214355469,284.95001220703125,298.42919921875,293.6238098144531,297.6571350097656,297.2484436035156,285.0190124511719,1.0,0.5816624164581299,0.4613936841487884,0.4613936841487884,1.0,1.0,-3.1137826442718506,1.0758816003799438,2.037900924682617,0.3767949044704437,1.0,1.0,0.0,148.2408447265625,148.0,57736.87109375,0.0,2506.135009765625,1.0,279.7437744140625,283.3237609863281,296.607421875,300.297119140625,293.1499938964844,293.1499938964844,279.45001220703125,33478.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892744243144989,1.0,0.0,0.0,3.856819868087769,3.856845378875733,9.925490758178055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.115234375,0.0,1755.736328125,1895.4371337890625,0.0,3335.86181640625,0.9498969316482544,1.0,0.0,3.0,1.0,0.0
18094620,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.6658997535705566,0.532791256904602,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.8919113874435425,0.4206856787204742,0.3997482061386108,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.856072187423706,0.3713755011558532,0.2613891363143921,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8415399789810181,0.3519556224346161,0.3355297148227691,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.738054633140564,0.2341101616621017,1.0657483339309692,284.88604736328125,284.95001220703125,298.4695129394531,293.6094970703125,297.6673889160156,297.2445678710937,284.88818359375,1.0,0.5819262862205505,0.4600604176521301,0.4600604176521301,1.0,1.0,-3.116196393966675,1.0738378763198853,2.042358636856079,0.3736907839775085,0.8919711709022522,0.8919711709022522,0.0,147.69711303710938,151.0,58455.16796875,0.0,2507.894287109375,1.0,279.456787109375,283.1726379394531,296.6356811523437,300.4369812011719,293.1499938964844,293.1499938964844,279.75,38814.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018810987472534,1.0,0.0,0.0,3.7572195529937744,3.7572450637817374,9.419468938176578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.12548828125,0.0,1677.4383544921875,1895.4371337890625,0.0,3421.11279296875,0.9312491416931152,1.0,0.0,3.0,1.0,0.0
18094680,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.6658997535705566,0.532791256904602,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.8919113874435425,0.4206856787204742,0.3997482061386108,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.856072187423706,0.3713755011558532,0.2613891363143921,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8415399789810181,0.3519556224346161,0.3355297148227691,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.738054633140564,0.2341101616621017,1.0657483339309692,284.88604736328125,284.95001220703125,298.4695129394531,293.6094970703125,297.6673889160156,297.2445678710937,284.88818359375,1.0,0.5819262862205505,0.4600604176521301,0.4600604176521301,1.0,1.0,-3.116196393966675,1.0738378763198853,2.042358636856079,0.3736907839775085,0.8919711709022522,0.8919711709022522,0.0,147.69711303710938,151.0,58455.16796875,0.0,2507.894287109375,1.0,279.456787109375,283.1726379394531,296.6356811523437,300.4369812011719,293.1499938964844,293.1499938964844,279.75,38814.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018810987472534,1.0,0.0,0.0,3.7572195529937744,3.7572450637817374,9.419468938176578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.12548828125,0.0,1677.4383544921875,1895.4371337890625,0.0,3421.11279296875,0.9312491416931152,1.0,0.0,3.0,1.0,0.0
18094740,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.6678853034973145,0.5336340665817261,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01959228515625,0.8933553695678711,0.423635184764862,0.4022715985774994,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8561285734176636,0.3723192512989044,0.2618553638458252,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8418554663658142,0.3531642854213714,0.3364591598510742,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7379936575889587,0.2345762848854065,1.0671502351760864,285.01953125,284.95001220703125,298.510498046875,293.5938720703125,297.68316650390625,297.2486572265625,285.0184020996094,1.0,0.5832853317260742,0.4587271511554718,0.4587271511554718,1.0,1.0,-3.123598098754883,1.0737254619598389,2.049872636795044,0.3712733685970306,1.0,1.0,0.0,148.23155212402344,154.0,57664.23046875,0.0,2524.973876953125,1.0,279.7439270019531,283.3167419433594,296.5721435546875,300.2542419433594,293.1499938964844,293.1499938964844,279.45001220703125,33553.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937819004058838,1.0,0.0,0.0,3.859063386917114,3.859089136123657,9.937041340890571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.96875,0.0,1759.0830078125,1895.4371337890625,0.0,3345.556640625,0.950478494167328,1.0,0.0,3.0,1.0,0.0
18094800,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.6678853034973145,0.5336340665817261,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01959228515625,0.8933553695678711,0.423635184764862,0.4022715985774994,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8561285734176636,0.3723192512989044,0.2618553638458252,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8418554663658142,0.3531642854213714,0.3364591598510742,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7379936575889587,0.2345762848854065,1.0671502351760864,285.01953125,284.95001220703125,298.510498046875,293.5938720703125,297.68316650390625,297.2486572265625,285.0184020996094,1.0,0.5832853317260742,0.4587271511554718,0.4587271511554718,1.0,1.0,-3.123598098754883,1.0737254619598389,2.049872636795044,0.3712733685970306,1.0,1.0,0.0,148.23155212402344,154.0,57664.23046875,0.0,2524.973876953125,1.0,279.7439270019531,283.3167419433594,296.5721435546875,300.2542419433594,293.1499938964844,293.1499938964844,279.45001220703125,33553.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937819004058838,1.0,0.0,0.0,3.859063386917114,3.859089136123657,9.937041340890571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.96875,0.0,1759.0830078125,1895.4371337890625,0.0,3345.556640625,0.950478494167328,1.0,0.0,3.0,1.0,0.0
18094860,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.6676477193832397,0.5370512008666992,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918151855469,0.8931914567947388,0.4258415699005127,0.4046313166618347,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8547062277793884,0.3724851012229919,0.2621921300888061,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8407919406890869,0.3537464439868927,0.3372612595558166,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7367808222770691,0.2346282750368118,1.068306565284729,284.89190673828125,284.95001220703125,298.5520324707031,293.5770263671875,297.6925964355469,297.2426452636719,284.89404296875,1.0,0.5854426622390747,0.4576064944267273,0.4576064944267273,1.0,1.0,-3.1333038806915283,1.0749338865280151,2.0583701133728027,0.3699086904525757,0.8969016671180725,0.8969016671180725,0.0,149.69284057617188,157.0,58544.02734375,0.0,2551.528564453125,1.0,279.4567565917969,283.16949462890625,296.6035461425781,300.40655517578125,293.1499938964844,293.1499938964844,279.75,38581.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030073285102844,1.0,0.0,0.0,3.766211032867432,3.766236543655396,9.46460659179138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.92333984375,0.0,1686.2772216796875,1895.4371337890625,0.0,3431.600830078125,0.933137595653534,1.0,0.0,3.0,1.0,0.0
18094920,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.6676477193832397,0.5370512008666992,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918151855469,0.8931914567947388,0.4258415699005127,0.4046313166618347,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8547062277793884,0.3724851012229919,0.2621921300888061,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8407919406890869,0.3537464439868927,0.3372612595558166,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7367808222770691,0.2346282750368118,1.068306565284729,284.89190673828125,284.95001220703125,298.5520324707031,293.5770263671875,297.6925964355469,297.2426452636719,284.89404296875,1.0,0.5854426622390747,0.4576064944267273,0.4576064944267273,1.0,1.0,-3.1333038806915283,1.0749338865280151,2.0583701133728027,0.3699086904525757,0.8969016671180725,0.8969016671180725,0.0,149.69284057617188,157.0,58544.02734375,0.0,2551.528564453125,1.0,279.4567565917969,283.16949462890625,296.6035461425781,300.40655517578125,293.1499938964844,293.1499938964844,279.75,38581.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030073285102844,1.0,0.0,0.0,3.766211032867432,3.766236543655396,9.46460659179138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.92333984375,0.0,1686.2772216796875,1895.4371337890625,0.0,3431.600830078125,0.933137595653534,1.0,0.0,3.0,1.0,0.0
18094980,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.66785728931427,0.5412341356277466,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293884277344,0.8927742838859558,0.4288173317909241,0.407228410243988,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8531002402305603,0.3734550178050995,0.2627097368240356,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8395121097564697,0.3549703955650329,0.3382490277290344,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7353509068489075,0.2350853383541107,1.06989324092865,285.02935791015625,284.95001220703125,298.593994140625,293.5591125488281,297.70703125,297.2439880371094,285.0290832519531,1.0,0.5881023406982422,0.4564858376979828,0.4564858376979828,1.0,1.0,-3.145167589187622,1.0769240856170654,2.0682435035705566,0.3693844676017761,1.0,1.0,0.0,151.52560424804688,145.0,57831.4375,0.0,2584.443603515625,1.0,279.7433776855469,283.3177185058594,296.5408020019531,300.2317199707031,293.1499938964844,293.1499938964844,279.45001220703125,33733.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955971598625183,1.0,0.0,0.0,3.867098093032837,3.86712384223938,9.97846200334607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.107421875,0.0,1770.41162109375,1895.4371337890625,0.0,3362.509765625,0.9524324536323548,1.0,0.0,3.0,1.0,0.0
18095040,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.66785728931427,0.5412341356277466,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293884277344,0.8927742838859558,0.4288173317909241,0.407228410243988,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8531002402305603,0.3734550178050995,0.2627097368240356,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8395121097564697,0.3549703955650329,0.3382490277290344,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7353509068489075,0.2350853383541107,1.06989324092865,285.02935791015625,284.95001220703125,298.593994140625,293.5591125488281,297.70703125,297.2439880371094,285.0290832519531,1.0,0.5881023406982422,0.4564858376979828,0.4564858376979828,1.0,1.0,-3.145167589187622,1.0769240856170654,2.0682435035705566,0.3693844676017761,1.0,1.0,0.0,151.52560424804688,145.0,57831.4375,0.0,2584.443603515625,1.0,279.7433776855469,283.3177185058594,296.5408020019531,300.2317199707031,293.1499938964844,293.1499938964844,279.45001220703125,33733.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955971598625183,1.0,0.0,0.0,3.867098093032837,3.86712384223938,9.97846200334607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.107421875,0.0,1770.41162109375,1895.4371337890625,0.0,3362.509765625,0.9524324536323548,1.0,0.0,3.0,1.0,0.0
18095100,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.6675198078155518,0.5388903021812439,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8870849609375,0.8950941562652588,0.4300168454647064,0.4085403084754944,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8545958995819092,0.3736477494239807,0.2629856467247009,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8410579562187195,0.355347216129303,0.3387555480003357,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7365080118179321,0.235161542892456,1.0706844329833984,284.8868103027344,284.95001220703125,298.6150817871094,293.5498352050781,297.71240234375,297.2420959472656,284.88092041015625,1.0,0.5874664783477783,0.4559254944324493,0.4559254944324493,1.0,1.0,-3.145840167999268,1.0758448839187622,2.069995164871216,0.3686049282550812,0.9222082495689392,0.9222082495689392,0.0,150.82632446289062,145.0,58918.71484375,0.0,2581.995361328125,1.0,279.4931945800781,283.1513671875,296.58837890625,300.4508361816406,293.1499938964844,293.1499938964844,279.45001220703125,36381.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025173783302308,1.0,0.0,0.0,3.861337184906006,3.861363410949707,9.948755632649409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.0419921875,0.0,1784.2637939453125,1895.4371337890625,0.0,3427.03857421875,0.9513104557991028,1.0,0.0,3.0,1.0,0.0
18095160,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.6673791408538818,0.5345529913902283,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8856811523437,0.8982653021812439,0.4309723675251007,0.4094445407390594,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8568128347396851,0.373579204082489,0.2629480957984924,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8433303236961365,0.3555010259151459,0.338906317949295,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7382636070251465,0.2350682318210601,1.070246696472168,284.8857727050781,284.95001220703125,298.63623046875,293.54034423828125,297.7165222167969,297.23846435546875,284.8875427246094,1.0,0.5858575701713562,0.4552829265594482,0.4552829265594482,1.0,1.0,-3.141331434249878,1.0725950002670288,2.0687365531921387,0.366654098033905,0.8979116678237915,0.8979116678237915,0.0,149.27493286132812,148.0,58599.21484375,0.0,2564.888916015625,1.0,279.45623779296875,283.1564025878906,296.5692443847656,300.3817138671875,293.1499938964844,293.1499938964844,279.75,38647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052308201789856,1.0,0.0,0.0,3.782761812210083,3.782787561416626,9.547974286761018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.0693359375,0.0,1706.477783203125,1895.4371337890625,0.0,3452.29248046875,0.9367091059684752,1.0,0.0,3.0,1.0,0.0
18095220,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.6698839068412781,0.5313565135002136,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174865722656,0.9019488096237184,0.4338855147361755,0.41187185049057,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8589078783988953,0.3744641244411468,0.2633295059204101,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8455778360366821,0.356640487909317,0.3397109806537628,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7398115396499634,0.2354592084884643,1.071028232574463,285.0174255371094,284.95001220703125,298.6785583496094,293.52081298828125,297.7331237792969,297.24365234375,285.01629638671875,1.0,0.5857719779014587,0.4539977610111236,0.4539977610111236,1.0,1.0,-3.142751216888428,1.0701773166656494,2.0725739002227783,0.3634764850139618,1.0,1.0,0.0,148.29888916015625,151.0,57651.3359375,0.0,2562.452880859375,1.0,279.7440490722656,283.3013916015625,296.4987487792969,300.18328857421875,293.1499938964844,293.1499938964844,279.45001220703125,33797.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970856666564941,1.0,0.0,0.0,3.87481141090393,3.8748373985290527,1.0018309239967491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.2265625,0.0,1780.462890625,1895.4371337890625,0.0,3376.4033203125,0.9541236162185668,1.0,0.0,3.0,1.0,0.0
18095280,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.6698839068412781,0.5313565135002136,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174865722656,0.9019488096237184,0.4338855147361755,0.41187185049057,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8589078783988953,0.3744641244411468,0.2633295059204101,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8455778360366821,0.356640487909317,0.3397109806537628,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7398115396499634,0.2354592084884643,1.071028232574463,285.0174255371094,284.95001220703125,298.6785583496094,293.52081298828125,297.7331237792969,297.24365234375,285.01629638671875,1.0,0.5857719779014587,0.4539977610111236,0.4539977610111236,1.0,1.0,-3.142751216888428,1.0701773166656494,2.0725739002227783,0.3634764850139618,1.0,1.0,0.0,148.29888916015625,151.0,57651.3359375,0.0,2562.452880859375,1.0,279.7440490722656,283.3013916015625,296.4987487792969,300.18328857421875,293.1499938964844,293.1499938964844,279.45001220703125,33797.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970856666564941,1.0,0.0,0.0,3.87481141090393,3.8748373985290527,1.0018309239967491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.2265625,0.0,1780.462890625,1895.4371337890625,0.0,3376.4033203125,0.9541236162185668,1.0,0.0,3.0,1.0,0.0
18095340,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.6704976558685303,0.5323215126991272,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8881530761719,0.903117537498474,0.4360666573047638,0.4141769707202911,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8587018847465515,0.3745871484279632,0.2636152803897857,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8456593155860901,0.3571653664112091,0.3404307961463928,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7395561337471008,0.235456570982933,1.071785807609558,284.8882141113281,284.95001220703125,298.7208251953125,293.5007019042969,297.74371337890625,297.23980712890625,284.890380859375,1.0,0.5869162082672119,0.4527126252651214,0.4527126252651214,1.0,1.0,-3.148801326751709,1.069569706916809,2.079231739044189,0.3605170249938965,0.896260142326355,0.896260142326355,0.0,148.7989959716797,154.0,58432.875,0.0,2576.947265625,1.0,279.4566955566406,283.1533508300781,296.5252380371094,300.3231811523437,293.1499938964844,293.1499938964844,279.75,38795.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905872642993927,1.0,0.0,0.0,3.775248289108277,3.7752740383148193,9.510083032182592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.8486328125,0.0,1698.662109375,1895.4371337890625,0.0,3458.261474609375,0.9352813363075256,1.0,0.0,3.0,1.0,0.0
18095400,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.6704976558685303,0.5323215126991272,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8881530761719,0.903117537498474,0.4360666573047638,0.4141769707202911,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8587018847465515,0.3745871484279632,0.2636152803897857,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8456593155860901,0.3571653664112091,0.3404307961463928,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7395561337471008,0.235456570982933,1.071785807609558,284.8882141113281,284.95001220703125,298.7208251953125,293.5007019042969,297.74371337890625,297.23980712890625,284.890380859375,1.0,0.5869162082672119,0.4527126252651214,0.4527126252651214,1.0,1.0,-3.148801326751709,1.069569706916809,2.079231739044189,0.3605170249938965,0.896260142326355,0.896260142326355,0.0,148.7989959716797,154.0,58432.875,0.0,2576.947265625,1.0,279.4566955566406,283.1533508300781,296.5252380371094,300.3231811523437,293.1499938964844,293.1499938964844,279.75,38795.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905872642993927,1.0,0.0,0.0,3.775248289108277,3.7752740383148193,9.510083032182592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.8486328125,0.0,1698.662109375,1895.4371337890625,0.0,3458.261474609375,0.9352813363075256,1.0,0.0,3.0,1.0,0.0
18095460,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.671526312828064,0.5348958373069763,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.90354984998703,0.4390599727630615,0.416755735874176,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.85784512758255,0.3755173981189728,0.2640856802463531,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8450813293457031,0.3583382964134216,0.3413439393043518,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7387203574180603,0.2358728051185608,1.0730652809143066,285.0262451171875,284.95001220703125,298.762939453125,293.48016357421875,297.75909423828125,297.2428894042969,285.0255126953125,1.0,0.5888836979866028,0.4516518414020538,0.4516518414020538,1.0,1.0,-3.1581907272338867,1.0707098245620728,2.0874807834625244,0.358861356973648,1.0,1.0,0.0,149.96414184570312,157.0,57643.515625,0.0,2601.62890625,1.0,279.7440490722656,283.3023986816406,296.4587707519531,300.1390075683594,293.1499938964844,293.1499938964844,279.45001220703125,33759.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978822827339172,1.0,0.0,0.0,3.872713088989258,3.872738838195801,1.0007461241912097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.701171875,0.0,1777.56640625,1895.4371337890625,0.0,3383.836181640625,0.9536017775535583,1.0,0.0,3.0,1.0,0.0
18095520,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.671526312828064,0.5348958373069763,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.90354984998703,0.4390599727630615,0.416755735874176,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.85784512758255,0.3755173981189728,0.2640856802463531,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8450813293457031,0.3583382964134216,0.3413439393043518,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7387203574180603,0.2358728051185608,1.0730652809143066,285.0262451171875,284.95001220703125,298.762939453125,293.48016357421875,297.75909423828125,297.2428894042969,285.0255126953125,1.0,0.5888836979866028,0.4516518414020538,0.4516518414020538,1.0,1.0,-3.1581907272338867,1.0707098245620728,2.0874807834625244,0.358861356973648,1.0,1.0,0.0,149.96414184570312,157.0,57643.515625,0.0,2601.62890625,1.0,279.7440490722656,283.3023986816406,296.4587707519531,300.1390075683594,293.1499938964844,293.1499938964844,279.45001220703125,33759.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978822827339172,1.0,0.0,0.0,3.872713088989258,3.872738838195801,1.0007461241912097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.701171875,0.0,1777.56640625,1895.4371337890625,0.0,3383.836181640625,0.9536017775535583,1.0,0.0,3.0,1.0,0.0
18095580,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.6702066659927368,0.5394735932350159,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937683105469,0.9026814103126526,0.4412751495838165,0.4191530048847198,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8558128476142883,0.3756521940231323,0.2644220292568207,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8434060215950012,0.3588664829730987,0.3421227931976318,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7369806170463562,0.2358665019273758,1.074064016342163,284.8938293457031,284.95001220703125,298.8047180175781,293.4594116210937,297.767822265625,297.2362060546875,284.895751953125,1.0,0.5914385318756104,0.4505910277366638,0.4505910277366638,1.0,1.0,-3.1691207885742188,1.0723892450332642,2.096731662750244,0.3579692542552948,0.904384970664978,0.904384970664978,0.0,151.86849975585938,160.0,58622.9140625,0.0,2633.481689453125,1.0,279.45672607421875,283.1488952636719,296.4877014160156,300.294189453125,293.1499938964844,293.1499938964844,279.1499938964844,38343.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074363112449646,1.0,0.0,0.0,3.792415857315064,3.7924418449401855,9.596773224984645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.8291015625,0.0,1715.6776123046875,1895.4371337890625,0.0,3472.79638671875,0.938736617565155,1.0,0.0,3.0,1.0,0.0
18095640,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.6702066659927368,0.5394735932350159,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937683105469,0.9026814103126526,0.4412751495838165,0.4191530048847198,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8558128476142883,0.3756521940231323,0.2644220292568207,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8434060215950012,0.3588664829730987,0.3421227931976318,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7369806170463562,0.2358665019273758,1.074064016342163,284.8938293457031,284.95001220703125,298.8047180175781,293.4594116210937,297.767822265625,297.2362060546875,284.895751953125,1.0,0.5914385318756104,0.4505910277366638,0.4505910277366638,1.0,1.0,-3.1691207885742188,1.0723892450332642,2.096731662750244,0.3579692542552948,0.904384970664978,0.904384970664978,0.0,151.86849975585938,160.0,58622.9140625,0.0,2633.481689453125,1.0,279.45672607421875,283.1488952636719,296.4877014160156,300.294189453125,293.1499938964844,293.1499938964844,279.1499938964844,38343.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074363112449646,1.0,0.0,0.0,3.792415857315064,3.7924418449401855,9.596773224984645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.8291015625,0.0,1715.6776123046875,1895.4371337890625,0.0,3472.79638671875,0.938736617565155,1.0,0.0,3.0,1.0,0.0
18095700,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.9990000128746032,0.6687495708465576,0.5426012873649597,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8140563964844,0.9016249179840088,0.4422320127487182,0.4201485812664032,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8542096018791199,0.3755564093589782,0.2644290626049042,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8420211672782898,0.35898357629776,0.3423259854316711,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7356243133544922,0.2357372939586639,1.0738853216171265,284.8141174316406,284.95001220703125,298.825439453125,293.4490051269531,297.7710876464844,297.2312927246094,284.8179016113281,1.0,0.5927979946136475,0.45006063580513,0.45006063580513,1.0,1.0,-3.174116611480713,1.0730329751968384,2.101083755493164,0.3575231730937958,0.8186229467391968,0.8186229467391968,0.0,153.08102416992188,160.0,59079.6875,0.0,2649.9619140625,1.0,279.1982727050781,283.0537414550781,296.4959716796875,300.4091796875,293.1499938964844,293.1499938964844,279.1499938964844,43140.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91321462392807,1.0,0.0,0.0,3.6569905281066895,3.657015800476074,8.923617542677675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.6015625,0.0,1594.486083984375,1895.4371337890625,0.0,3526.412353515625,0.9095095992088318,1.0,0.0,3.0,1.0,0.0
18095760,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.6672800183296204,0.5459497570991516,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869934082031,0.9004283547401428,0.4433348476886749,0.4211108088493347,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8524838089942932,0.3756040334701538,0.2644084990024566,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8405141234397888,0.3592095971107483,0.3424904644489288,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7341452836990356,0.2356607913970947,1.0734994411468506,284.8870544433594,284.95001220703125,298.84600830078125,293.4385681152344,297.7752380371094,297.22802734375,284.8895263671875,1.0,0.5941922664642334,0.4494173526763916,0.4494173526763916,1.0,1.0,-3.1790080070495605,1.0733574628829956,2.1056504249572754,0.3570422232151031,0.8354676961898804,0.8354676961898804,0.0,154.3808135986328,148.0,58774.0546875,0.0,2666.7578125,1.0,279.1579284667969,283.1176147460937,296.4548034667969,300.2854309082031,293.1499938964844,293.1499938964844,279.45001220703125,41128.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133893251419068,1.0,0.0,0.0,3.5451979637146,3.5452218055725098,8.386375043301086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.8125,0.0,1456.9393310546875,1895.4371337890625,0.0,3528.031005859375,0.8868649005889893,1.0,0.0,3.0,1.0,0.0
18095820,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.6672056913375854,0.5388805866241455,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.9064664840698242,0.4463981688022613,0.4237100481986999,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8566024899482727,0.3765846192836761,0.2648779153823852,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8446575999259949,0.360388308763504,0.3433454632759094,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7372301816940308,0.2360087633132934,1.0740549564361572,284.9954528808594,284.95001220703125,298.8866577148437,293.4178771972656,297.7898254394531,297.2318725585937,284.9945068359375,1.0,0.5920198559761047,0.4481307864189148,0.4481307864189148,1.0,1.0,-3.175916910171509,1.0690195560455322,2.106897115707397,0.3542793989181518,0.9256819486618042,0.9256819486618042,0.0,152.02476501464844,151.0,57971.8828125,0.0,2647.82958984375,1.0,279.44158935546875,283.23992919921875,296.3886413574219,300.0924072265625,293.1499938964844,293.1499938964844,279.1499938964844,34086.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035658836364746,1.0,0.0,0.0,3.648602724075317,3.648626565933228,8.882730071491096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.9521484375,0.0,1517.2999267578125,1895.4371337890625,0.0,3436.80029296875,0.9036670327186584,1.0,0.0,3.0,1.0,0.0
18095880,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.6672056913375854,0.5388805866241455,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.9064664840698242,0.4463981688022613,0.4237100481986999,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8566024899482727,0.3765846192836761,0.2648779153823852,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8446575999259949,0.360388308763504,0.3433454632759094,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7372301816940308,0.2360087633132934,1.0740549564361572,284.9954528808594,284.95001220703125,298.8866577148437,293.4178771972656,297.7898254394531,297.2318725585937,284.9945068359375,1.0,0.5920198559761047,0.4481307864189148,0.4481307864189148,1.0,1.0,-3.175916910171509,1.0690195560455322,2.106897115707397,0.3542793989181518,0.9256819486618042,0.9256819486618042,0.0,152.02476501464844,151.0,57971.8828125,0.0,2647.82958984375,1.0,279.44158935546875,283.23992919921875,296.3886413574219,300.0924072265625,293.1499938964844,293.1499938964844,279.1499938964844,34086.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035658836364746,1.0,0.0,0.0,3.648602724075317,3.648626565933228,8.882730071491096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.9521484375,0.0,1517.2999267578125,1895.4371337890625,0.0,3436.80029296875,0.9036670327186584,1.0,0.0,3.0,1.0,0.0
18095940,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6676481366157532,0.536373496055603,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093933105469,0.9098207354545592,0.4487159252166748,0.4260381162166595,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8582068085670471,0.3768131732940674,0.2651557326316833,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.846440315246582,0.3609667420387268,0.3440156579017639,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7383765578269958,0.2360176295042038,1.0744203329086304,284.909423828125,284.95001220703125,298.9265441894531,293.3974609375,297.80029296875,297.22979736328125,284.91033935546875,1.0,0.5920179486274719,0.446844220161438,0.446844220161438,1.0,1.0,-3.1772661209106445,1.066495060920715,2.11077094078064,0.350634753704071,0.8431783318519592,0.8431783318519592,0.0,151.23684692382812,154.0,58375.671875,0.0,2646.271728515625,1.0,279.15838623046875,283.134765625,296.4130554199219,300.20855712890625,293.1499938964844,293.1499938964844,279.45001220703125,38998.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910526156425476,1.0,0.0,0.0,3.5085065364837646,3.508529663085937,8.21368132619682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.328125,0.0,1402.9381103515625,1895.4371337890625,0.0,3501.486083984375,0.8765700459480286,1.0,0.0,3.0,1.0,0.0
18096000,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6676481366157532,0.536373496055603,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093933105469,0.9098207354545592,0.4487159252166748,0.4260381162166595,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8582068085670471,0.3768131732940674,0.2651557326316833,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.846440315246582,0.3609667420387268,0.3440156579017639,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7383765578269958,0.2360176295042038,1.0744203329086304,284.909423828125,284.95001220703125,298.9265441894531,293.3974609375,297.80029296875,297.22979736328125,284.91033935546875,1.0,0.5920179486274719,0.446844220161438,0.446844220161438,1.0,1.0,-3.1772661209106445,1.066495060920715,2.11077094078064,0.350634753704071,0.8431783318519592,0.8431783318519592,0.0,151.23684692382812,154.0,58375.671875,0.0,2646.271728515625,1.0,279.15838623046875,283.134765625,296.4130554199219,300.20855712890625,293.1499938964844,293.1499938964844,279.45001220703125,38998.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910526156425476,1.0,0.0,0.0,3.5085065364837646,3.508529663085937,8.21368132619682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.328125,0.0,1402.9381103515625,1895.4371337890625,0.0,3501.486083984375,0.8765700459480286,1.0,0.0,3.0,1.0,0.0
18096060,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.6687411665916443,0.5368093848228455,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.005615234375,0.9116556644439696,0.4517411291599273,0.4287029206752777,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8585125803947449,0.3777236640453338,0.2656593024730682,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.846946120262146,0.3621028959751129,0.3449392020702362,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7384593486785889,0.2364111095666885,1.075681209564209,285.005615234375,284.95001220703125,298.96551513671875,293.3775329589844,297.8148803710937,297.2338256835937,285.0046691894531,1.0,0.5932127237319946,0.445789486169815,0.445789486169815,1.0,1.0,-3.1842167377471924,1.0666704177856443,2.117546319961548,0.3478583693504333,0.9340583086013794,0.9340583086013794,0.0,151.58950805664062,157.0,57785.828125,0.0,2662.05419921875,1.0,279.4413757324219,283.2440490722656,296.3545227050781,300.0406799316406,293.1499938964844,293.1499938964844,279.1499938964844,33265.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022576212882996,1.0,0.0,0.0,3.6331281661987305,3.6331515312194815,8.807542144495528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.7744140625,0.0,1494.1162109375,1895.4371337890625,0.0,3424.619384765625,0.899572491645813,1.0,0.0,3.0,1.0,0.0
18096120,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.6687411665916443,0.5368093848228455,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.005615234375,0.9116556644439696,0.4517411291599273,0.4287029206752777,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8585125803947449,0.3777236640453338,0.2656593024730682,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.846946120262146,0.3621028959751129,0.3449392020702362,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7384593486785889,0.2364111095666885,1.075681209564209,285.005615234375,284.95001220703125,298.96551513671875,293.3775329589844,297.8148803710937,297.2338256835937,285.0046691894531,1.0,0.5932127237319946,0.445789486169815,0.445789486169815,1.0,1.0,-3.1842167377471924,1.0666704177856443,2.117546319961548,0.3478583693504333,0.9340583086013794,0.9340583086013794,0.0,151.58950805664062,157.0,57785.828125,0.0,2662.05419921875,1.0,279.4413757324219,283.2440490722656,296.3545227050781,300.0406799316406,293.1499938964844,293.1499938964844,279.1499938964844,33265.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022576212882996,1.0,0.0,0.0,3.6331281661987305,3.6331515312194815,8.807542144495528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.7744140625,0.0,1494.1162109375,1895.4371337890625,0.0,3424.619384765625,0.899572491645813,1.0,0.0,3.0,1.0,0.0
18096180,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6675133109092712,0.5402106046676636,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.911376655101776,0.4540020823478699,0.4310657382011413,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.857028603553772,0.3778563141822815,0.2659355998039245,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8457761406898499,0.362603485584259,0.3456256985664367,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7371557950973511,0.2363819032907486,1.0763558149337769,284.9091796875,284.95001220703125,299.0033874511719,293.3583068847656,297.82354736328125,297.2294921875,284.9106140136719,1.0,0.5952209234237671,0.4447347819805145,0.4447347819805145,1.0,1.0,-3.193115234375,1.0675548315048218,2.1255602836608887,0.3457135856151581,0.8486098051071167,0.8486098051071167,0.0,152.9909210205078,160.0,58449.36328125,0.0,2687.512451171875,1.0,279.1582946777344,283.12664794921875,296.3819885253906,300.1792907714844,293.1499938964844,293.1499938964844,279.45001220703125,38534.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910866379737854,1.0,0.0,0.0,3.519073963165283,3.519097328186035,8.263235145022918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.6044921875,0.0,1410.6077880859375,1895.4371337890625,0.0,3504.642333984375,0.8783842325210571,1.0,0.0,3.0,1.0,0.0
18096240,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6675133109092712,0.5402106046676636,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.911376655101776,0.4540020823478699,0.4310657382011413,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.857028603553772,0.3778563141822815,0.2659355998039245,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8457761406898499,0.362603485584259,0.3456256985664367,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7371557950973511,0.2363819032907486,1.0763558149337769,284.9091796875,284.95001220703125,299.0033874511719,293.3583068847656,297.82354736328125,297.2294921875,284.9106140136719,1.0,0.5952209234237671,0.4447347819805145,0.4447347819805145,1.0,1.0,-3.193115234375,1.0675548315048218,2.1255602836608887,0.3457135856151581,0.8486098051071167,0.8486098051071167,0.0,152.9909210205078,160.0,58449.36328125,0.0,2687.512451171875,1.0,279.1582946777344,283.12664794921875,296.3819885253906,300.1792907714844,293.1499938964844,293.1499938964844,279.45001220703125,38534.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910866379737854,1.0,0.0,0.0,3.519073963165283,3.519097328186035,8.263235145022918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.6044921875,0.0,1410.6077880859375,1895.4371337890625,0.0,3504.642333984375,0.8783842325210571,1.0,0.0,3.0,1.0,0.0
18096300,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.6670138835906982,0.5424210429191589,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232849121094,0.9109267592430116,0.4554446041584015,0.4322563409805298,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.856025755405426,0.3782191872596741,0.2660693526268005,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8449345827102661,0.3630896210670471,0.3459574580192566,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7362666726112366,0.236502856016159,1.0765600204467771,285.0233154296875,284.95001220703125,299.0218811035156,293.3489990234375,297.8294372558594,297.2299194335937,285.02490234375,1.0,0.5964097380638123,0.4442074000835418,0.4442074000835418,1.0,1.0,-3.198006629943848,1.0681085586547852,2.1298980712890625,0.3452837169170379,0.9302099347114564,0.9302099347114564,0.0,153.91098022460938,160.0,57762.4921875,0.0,2702.381103515625,1.0,279.3987121582031,283.25262451171875,296.3207397460937,299.967529296875,293.1499938964844,293.1499938964844,279.45001220703125,33722.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052286148071288,1.0,0.0,0.0,3.5769054889678955,3.5769283771514893,8.537057283319882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.0224609375,0.0,1436.65966796875,1895.4371337890625,0.0,3452.272216796875,0.8890179395675659,1.0,0.0,3.0,1.0,0.0
