time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6665509343147278,0.5443193912506104,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093688964844,0.9108944535255432,0.4569980502128601,0.4337277412414551,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8554073572158813,0.378698855638504,0.2664099335670471,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8444317579269409,0.363675981760025,0.3465193212032318,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7356680631637573,0.2367006540298462,1.0774929523468018,285.00933837890625,284.95001220703125,299.0400390625,293.3399353027344,297.8359680175781,297.23162841796875,285.0078125,1.0,0.5977562665939331,0.4435988962650299,0.4435988962650299,1.0,1.0,-3.204263925552368,1.0689777135849,2.1352860927581787,0.344976544380188,0.9436491131782532,0.9436491131782532,0.0,154.796875,148.0,57980.2890625,0.0,2719.867431640625,1.0,279.4422302246094,283.23785400390625,296.3216857910156,300.0180053710937,293.1499938964844,293.1499938964844,279.1499938964844,32938.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036604166030884,1.0,0.0,0.0,3.653040409088135,3.653064012527466,8.904351034288993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.1806640625,0.0,1513.626220703125,1895.4371337890625,0.0,3437.680419921875,0.9036115407943726,1.0,0.0,3.0,1.0,0.0
18096420,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6648728251457214,0.5377750396728516,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.9168077707290648,0.4591670632362366,0.4359116554260254,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8589366674423218,0.3787209987640381,0.2665375471115112,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8480756878852844,0.3640635907649994,0.3470008373260498,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7383453845977783,0.2365397363901138,1.0770814418792725,284.9009094238281,284.95001220703125,299.0753479003906,293.3226623535156,297.843017578125,297.2273864746094,284.9022216796875,1.0,0.5953841805458069,0.4423818588256836,0.4423818588256836,1.0,1.0,-3.199289560317993,1.0640242099761963,2.135265350341797,0.3422229588031769,0.8482689261436462,0.8482689261436462,0.0,152.5464630126953,151.0,58470.1953125,0.0,2697.5234375,1.0,279.15771484375,283.1128845214844,296.3486328125,300.152587890625,293.1499938964844,293.1499938964844,279.45001220703125,38884.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128137826919556,1.0,0.0,0.0,3.5322158336639404,3.5322394371032715,8.325068279191328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.7373046875,0.0,1426.9217529296875,1895.4371337890625,0.0,3522.697998046875,0.8815552592277527,1.0,0.0,3.0,1.0,0.0
18096480,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6648728251457214,0.5377750396728516,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.9168077707290648,0.4591670632362366,0.4359116554260254,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8589366674423218,0.3787209987640381,0.2665375471115112,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8480756878852844,0.3640635907649994,0.3470008373260498,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7383453845977783,0.2365397363901138,1.0770814418792725,284.9009094238281,284.95001220703125,299.0753479003906,293.3226623535156,297.843017578125,297.2273864746094,284.9022216796875,1.0,0.5953841805458069,0.4423818588256836,0.4423818588256836,1.0,1.0,-3.199289560317993,1.0640242099761963,2.135265350341797,0.3422229588031769,0.8482689261436462,0.8482689261436462,0.0,152.5464630126953,151.0,58470.1953125,0.0,2697.5234375,1.0,279.15771484375,283.1128845214844,296.3486328125,300.152587890625,293.1499938964844,293.1499938964844,279.45001220703125,38884.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128137826919556,1.0,0.0,0.0,3.5322158336639404,3.5322394371032715,8.325068279191328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.7373046875,0.0,1426.9217529296875,1895.4371337890625,0.0,3522.697998046875,0.8815552592277527,1.0,0.0,3.0,1.0,0.0
18096540,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,0.6661000847816467,0.5344363451004028,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984436035156,0.9210492372512816,0.4621242582798004,0.438423603773117,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8610723614692688,0.3795025944709778,0.2668870091438293,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.850341260433197,0.3650684952735901,0.3477199673652649,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7398502230644226,0.2368086129426956,1.0774167776107788,284.9984130859375,284.95001220703125,299.1091003417969,293.30670166015625,297.85479736328125,297.23077392578125,284.9974670410156,1.0,0.5951895117759705,0.4411648213863373,0.4411648213863373,1.0,1.0,-3.1999640464782715,1.0612438917160034,2.1387202739715576,0.339718222618103,0.93488210439682,0.93488210439682,0.0,151.5355987548828,154.0,57753.33984375,0.0,2693.398193359375,1.0,279.4415283203125,283.2257995605469,296.2849426269531,299.97088623046875,293.1499938964844,293.1499938964844,279.1499938964844,33456.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904706597328186,1.0,0.0,0.0,3.648607015609741,3.648630619049072,8.882750535121886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.83984375,0.0,1512.593994140625,1895.4371337890625,0.0,3447.415771484375,0.9031581878662108,1.0,0.0,3.0,1.0,0.0
18096600,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,0.6661000847816467,0.5344363451004028,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984436035156,0.9210492372512816,0.4621242582798004,0.438423603773117,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8610723614692688,0.3795025944709778,0.2668870091438293,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.850341260433197,0.3650684952735901,0.3477199673652649,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7398502230644226,0.2368086129426956,1.0774167776107788,284.9984130859375,284.95001220703125,299.1091003417969,293.30670166015625,297.85479736328125,297.23077392578125,284.9974670410156,1.0,0.5951895117759705,0.4411648213863373,0.4411648213863373,1.0,1.0,-3.1999640464782715,1.0612438917160034,2.1387202739715576,0.339718222618103,0.93488210439682,0.93488210439682,0.0,151.5355987548828,154.0,57753.33984375,0.0,2693.398193359375,1.0,279.4415283203125,283.2257995605469,296.2849426269531,299.97088623046875,293.1499938964844,293.1499938964844,279.1499938964844,33456.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904706597328186,1.0,0.0,0.0,3.648607015609741,3.648630619049072,8.882750535121886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.83984375,0.0,1512.593994140625,1895.4371337890625,0.0,3447.415771484375,0.9031581878662108,1.0,0.0,3.0,1.0,0.0
18096660,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6655029058456421,0.5353381037712097,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064025878906,0.9223282933235168,0.4643806219100952,0.4407370984554291,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8608126640319824,0.3795843124389648,0.267093151807785,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8503356575965881,0.3655030429363251,0.3482995331287384,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7395097613334656,0.236727774143219,1.077642560005188,284.90643310546875,284.95001220703125,299.1412048339844,293.2922058105469,297.86187744140625,297.2275390625,284.9075012207031,1.0,0.5962085723876953,0.4401464760303497,0.4401464760303497,1.0,1.0,-3.205045700073242,1.0606045722961426,2.1444411277771,0.3381069600582123,0.8481243848800659,0.8481243848800659,0.0,152.0433349609375,157.0,58319.45703125,0.0,2706.437744140625,1.0,279.15838623046875,283.11376953125,296.31304931640625,300.10137939453125,293.1499938964844,293.1499938964844,279.45001220703125,38728.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127169251441956,1.0,0.0,0.0,3.523510456085205,3.523533582687378,8.284082468890119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.78759765625,0.0,1416.6536865234375,1895.4371337890625,0.0,3521.800537109375,0.8796478509902954,1.0,0.0,3.0,1.0,0.0
18096720,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6655029058456421,0.5353381037712097,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064025878906,0.9223282933235168,0.4643806219100952,0.4407370984554291,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8608126640319824,0.3795843124389648,0.267093151807785,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8503356575965881,0.3655030429363251,0.3482995331287384,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7395097613334656,0.236727774143219,1.077642560005188,284.90643310546875,284.95001220703125,299.1412048339844,293.2922058105469,297.86187744140625,297.2275390625,284.9075012207031,1.0,0.5962085723876953,0.4401464760303497,0.4401464760303497,1.0,1.0,-3.205045700073242,1.0606045722961426,2.1444411277771,0.3381069600582123,0.8481243848800659,0.8481243848800659,0.0,152.0433349609375,157.0,58319.45703125,0.0,2706.437744140625,1.0,279.15838623046875,283.11376953125,296.31304931640625,300.10137939453125,293.1499938964844,293.1499938964844,279.45001220703125,38728.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127169251441956,1.0,0.0,0.0,3.523510456085205,3.523533582687378,8.284082468890119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.78759765625,0.0,1416.6536865234375,1895.4371337890625,0.0,3521.800537109375,0.8796478509902954,1.0,0.0,3.0,1.0,0.0
18096780,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.665230393409729,0.5377904772758484,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.006103515625,0.92286479473114,0.4674226939678192,0.4434193968772888,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8599926829338074,0.380411148071289,0.2675423324108124,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8497464060783386,0.3665448427200317,0.3491429984569549,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7386610507965088,0.2370306402444839,1.0785938501358032,285.0060729980469,284.95001220703125,299.1715087890625,293.2794189453125,297.87286376953125,297.2308349609375,285.00518798828125,1.0,0.598079264163971,0.4391281604766845,0.4391281604766845,1.0,1.0,-3.213910818099976,1.0614256858825684,2.1524851322174072,0.3365632891654968,0.9404788613319396,0.9404788613319396,0.0,153.17538452148438,160.0,57788.44140625,0.0,2730.61865234375,1.0,279.4414978027344,283.22662353515625,296.25836181640625,299.9410705566406,293.1499938964844,293.1499938964844,279.1499938964844,33171.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904807150363922,1.0,0.0,0.0,3.650139331817627,3.650162935256958,8.890213507584122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.9560546875,0.0,1512.1568603515625,1895.4371337890625,0.0,3448.351318359375,0.903333306312561,1.0,0.0,3.0,1.0,0.0
18096840,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.665230393409729,0.5377904772758484,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.006103515625,0.92286479473114,0.4674226939678192,0.4434193968772888,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8599926829338074,0.380411148071289,0.2675423324108124,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8497464060783386,0.3665448427200317,0.3491429984569549,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7386610507965088,0.2370306402444839,1.0785938501358032,285.0060729980469,284.95001220703125,299.1715087890625,293.2794189453125,297.87286376953125,297.2308349609375,285.00518798828125,1.0,0.598079264163971,0.4391281604766845,0.4391281604766845,1.0,1.0,-3.213910818099976,1.0614256858825684,2.1524851322174072,0.3365632891654968,0.9404788613319396,0.9404788613319396,0.0,153.17538452148438,160.0,57788.44140625,0.0,2730.61865234375,1.0,279.4414978027344,283.22662353515625,296.25836181640625,299.9410705566406,293.1499938964844,293.1499938964844,279.1499938964844,33171.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904807150363922,1.0,0.0,0.0,3.650139331817627,3.650162935256958,8.890213507584122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.9560546875,0.0,1512.1568603515625,1895.4371337890625,0.0,3448.351318359375,0.903333306312561,1.0,0.0,3.0,1.0,0.0
18096900,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6642086505889893,0.5396611094474792,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8790588378906,0.922711968421936,0.4686194658279419,0.4447722434997558,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8592609763145447,0.3805132210254669,0.2677795886993408,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8491435050964355,0.3668135106563568,0.3495852947235107,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7379930019378662,0.2370225191116333,1.0792001485824585,284.8789978027344,284.95001220703125,299.1859130859375,293.27374267578125,297.8761901855469,297.2296142578125,284.8766784667969,1.0,0.5992698669433594,0.4386189877986908,0.4386189877986908,1.0,1.0,-3.21933388710022,1.0622011423110962,2.157132863998413,0.3359109163284302,0.8539285063743591,0.8539285063743591,0.0,153.9897003173828,160.0,58718.16015625,0.0,2746.134033203125,1.0,279.1976623535156,283.08087158203125,296.308837890625,300.1567687988281,293.1499938964844,293.1499938964844,279.1499938964844,37492.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113327264785768,1.0,0.0,0.0,3.6193113327026367,3.619335174560547,8.740678936192126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3623046875,0.0,1510.369873046875,1895.4371337890625,0.0,3508.9677734375,0.8972563147544861,1.0,0.0,3.0,1.0,0.0
18096960,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6626511216163635,0.5425316095352173,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90838623046875,0.9216521382331848,0.4696928262710571,0.4458163678646087,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.857775866985321,0.3804804682731628,0.2677896320819855,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8478447794914246,0.3669632971286773,0.3497728705406189,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7367279529571533,0.2369083911180496,1.0789583921432495,284.9084167480469,284.95001220703125,299.1998291015625,293.2685546875,297.8783569335937,297.2270812988281,284.9101867675781,1.0,0.6005173921585083,0.4380342364311218,0.4380342364311218,1.0,1.0,-3.2239880561828613,1.0625057220458984,2.161482334136963,0.3349556624889374,0.853774905204773,0.853774905204773,0.0,155.09515380859375,148.0,58519.62109375,0.0,2761.7275390625,1.0,279.15789794921875,283.108154296875,296.29351806640625,300.0913391113281,293.1499938964844,293.1499938964844,279.45001220703125,38536.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136176109313964,1.0,0.0,0.0,3.539424419403076,3.539447784423828,8.359082244169258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.73095703125,0.0,1431.9962158203125,1895.4371337890625,0.0,3530.145751953125,0.8829830884933472,1.0,0.0,3.0,1.0,0.0
18097020,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6619266867637634,0.5353015661239624,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004577636719,0.9285112023353576,0.4726755023002624,0.4483343958854675,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8619031310081482,0.3812242150306701,0.2681002616882324,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8520283699035645,0.3679182529449463,0.3504266440868377,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7397862672805786,0.2370937615633011,1.0788617134094238,285.0004272460937,284.95001220703125,299.2260437011719,293.25982666015625,297.8871765136719,297.2301940917969,284.9989013671875,1.0,0.5980757474899292,0.4368647336959839,0.4368647336959839,1.0,1.0,-3.2193875312805176,1.057853102684021,2.161534547805786,0.3312671482563019,0.9408663511276244,0.9408663511276244,0.0,152.58584594726562,151.0,57838.3515625,0.0,2738.541015625,1.0,279.4416198730469,283.2159118652344,296.2400817871094,299.9300537109375,293.1499938964844,293.1499938964844,279.1499938964844,33307.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060479402542114,1.0,0.0,0.0,3.664366006851196,3.6643896102905273,8.959648312156787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.6259765625,0.0,1528.9869384765625,1895.4371337890625,0.0,3459.891357421875,0.906555712223053,1.0,0.0,3.0,1.0,0.0
18097080,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6619266867637634,0.5353015661239624,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004577636719,0.9285112023353576,0.4726755023002624,0.4483343958854675,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8619031310081482,0.3812242150306701,0.2681002616882324,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8520283699035645,0.3679182529449463,0.3504266440868377,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7397862672805786,0.2370937615633011,1.0788617134094238,285.0004272460937,284.95001220703125,299.2260437011719,293.25982666015625,297.8871765136719,297.2301940917969,284.9989013671875,1.0,0.5980757474899292,0.4368647336959839,0.4368647336959839,1.0,1.0,-3.2193875312805176,1.057853102684021,2.161534547805786,0.3312671482563019,0.9408663511276244,0.9408663511276244,0.0,152.58584594726562,151.0,57838.3515625,0.0,2738.541015625,1.0,279.4416198730469,283.2159118652344,296.2400817871094,299.9300537109375,293.1499938964844,293.1499938964844,279.1499938964844,33307.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060479402542114,1.0,0.0,0.0,3.664366006851196,3.6643896102905273,8.959648312156787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.6259765625,0.0,1528.9869384765625,1895.4371337890625,0.0,3459.891357421875,0.906555712223053,1.0,0.0,3.0,1.0,0.0
18097140,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.6614904403686523,0.5326575040817261,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.9321213960647584,0.474911093711853,0.4505892693996429,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8634582161903381,0.381243348121643,0.2682316899299621,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8537670969963074,0.3682803213596344,0.3508947193622589,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7408542633056641,0.2369403541088104,1.0785049200057983,284.9021911621094,284.95001220703125,299.25,293.2534484863281,297.8908996582031,297.2267761230469,284.9038391113281,1.0,0.5978369116783142,0.4356952309608459,0.4356952309608459,1.0,1.0,-3.2191975116729736,1.0548529624938965,2.164344549179077,0.3280769288539886,0.8485493063926697,0.8485493063926697,0.0,151.72714233398438,154.0,58321.6875,0.0,2733.467041015625,1.0,279.1576843261719,283.1011657714844,296.27398681640625,300.0621643066406,293.1499938964844,293.1499938964844,279.45001220703125,38983.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139646887779236,1.0,0.0,0.0,3.533387899398804,3.5334115028381348,8.330594027938787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.125,0.0,1428.873291015625,1895.4371337890625,0.0,3533.360107421875,0.8820174336433411,1.0,0.0,3.0,1.0,0.0
18097200,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.6614904403686523,0.5326575040817261,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.9321213960647584,0.474911093711853,0.4505892693996429,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8634582161903381,0.381243348121643,0.2682316899299621,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8537670969963074,0.3682803213596344,0.3508947193622589,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7408542633056641,0.2369403541088104,1.0785049200057983,284.9021911621094,284.95001220703125,299.25,293.2534484863281,297.8908996582031,297.2267761230469,284.9038391113281,1.0,0.5978369116783142,0.4356952309608459,0.4356952309608459,1.0,1.0,-3.2191975116729736,1.0548529624938965,2.164344549179077,0.3280769288539886,0.8485493063926697,0.8485493063926697,0.0,151.72714233398438,154.0,58321.6875,0.0,2733.467041015625,1.0,279.1576843261719,283.1011657714844,296.27398681640625,300.0621643066406,293.1499938964844,293.1499938964844,279.45001220703125,38983.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139646887779236,1.0,0.0,0.0,3.533387899398804,3.5334115028381348,8.330594027938787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.125,0.0,1428.873291015625,1895.4371337890625,0.0,3533.360107421875,0.8820174336433411,1.0,0.0,3.0,1.0,0.0
18097260,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.6617575287818909,0.5328225493431091,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00347900390625,0.9341478943824768,0.4779875576496124,0.4532578885555267,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8637969493865967,0.3820435702800751,0.2686320841312408,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.85428786277771,0.3692840337753296,0.3516623973846435,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7409214973449707,0.2372193485498428,1.0791521072387695,285.00347900390625,284.95001220703125,299.2726745605469,293.248291015625,297.8993530273437,297.2303466796875,285.0025939941406,1.0,0.5988200902938843,0.4347245395183563,0.4347245395183563,1.0,1.0,-3.2247800827026367,1.0544545650482178,2.170325517654419,0.326518177986145,0.9400267004966736,0.9400267004966736,0.0,152.01919555664062,157.0,57735.58203125,0.0,2746.474853515625,1.0,279.4415588378906,283.216552734375,296.2247619628906,299.90289306640625,293.1499938964844,293.1499938964844,279.1499938964844,33305.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054741859436036,1.0,0.0,0.0,3.6564574241638175,3.656481027603149,8.921016387830605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.736328125,0.0,1520.16748046875,1895.4371337890625,0.0,3454.55615234375,0.9048529863357544,1.0,0.0,3.0,1.0,0.0
18097320,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.6617575287818909,0.5328225493431091,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00347900390625,0.9341478943824768,0.4779875576496124,0.4532578885555267,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8637969493865967,0.3820435702800751,0.2686320841312408,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.85428786277771,0.3692840337753296,0.3516623973846435,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7409214973449707,0.2372193485498428,1.0791521072387695,285.00347900390625,284.95001220703125,299.2726745605469,293.248291015625,297.8993530273437,297.2303466796875,285.0025939941406,1.0,0.5988200902938843,0.4347245395183563,0.4347245395183563,1.0,1.0,-3.2247800827026367,1.0544545650482178,2.170325517654419,0.326518177986145,0.9400267004966736,0.9400267004966736,0.0,152.01919555664062,157.0,57735.58203125,0.0,2746.474853515625,1.0,279.4415588378906,283.216552734375,296.2247619628906,299.90289306640625,293.1499938964844,293.1499938964844,279.1499938964844,33305.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054741859436036,1.0,0.0,0.0,3.6564574241638175,3.656481027603149,8.921016387830605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.736328125,0.0,1520.16748046875,1895.4371337890625,0.0,3454.55615234375,0.9048529863357544,1.0,0.0,3.0,1.0,0.0
18097380,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.6597980260848999,0.5359140038490295,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90606689453125,0.9339722394943236,0.480296641588211,0.4556666314601898,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8623747825622559,0.3820998966693878,0.2688511610031128,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.853140652179718,0.3696770966053009,0.3522428870201111,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7396378517150879,0.2371004372835159,1.0794013738632202,284.90606689453125,284.95001220703125,299.2951965332031,293.2431335449219,297.9031677246094,297.22711181640625,284.9076538085937,1.0,0.600652813911438,0.4337538182735443,0.4337538182735443,1.0,1.0,-3.232656240463257,1.054888129234314,2.1777682304382324,0.3255829811096191,0.8521171808242798,0.8521171808242798,0.0,153.3531494140625,145.0,58427.90234375,0.0,2769.9658203125,1.0,279.1581115722656,283.09893798828125,296.2657470703125,300.0566101074219,293.1499938964844,293.1499938964844,279.45001220703125,38606.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138572216033936,1.0,0.0,0.0,3.5420033931732178,3.5420267581939697,8.371267767870449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.79736328125,0.0,1435.2266845703125,1895.4371337890625,0.0,3532.365234375,0.8834939002990723,1.0,0.0,3.0,1.0,0.0
18097440,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.6597980260848999,0.5359140038490295,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90606689453125,0.9339722394943236,0.480296641588211,0.4556666314601898,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8623747825622559,0.3820998966693878,0.2688511610031128,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.853140652179718,0.3696770966053009,0.3522428870201111,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7396378517150879,0.2371004372835159,1.0794013738632202,284.90606689453125,284.95001220703125,299.2951965332031,293.2431335449219,297.9031677246094,297.22711181640625,284.9076538085937,1.0,0.600652813911438,0.4337538182735443,0.4337538182735443,1.0,1.0,-3.232656240463257,1.054888129234314,2.1777682304382324,0.3255829811096191,0.8521171808242798,0.8521171808242798,0.0,153.3531494140625,145.0,58427.90234375,0.0,2769.9658203125,1.0,279.1581115722656,283.09893798828125,296.2657470703125,300.0566101074219,293.1499938964844,293.1499938964844,279.45001220703125,38606.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138572216033936,1.0,0.0,0.0,3.5420033931732178,3.5420267581939697,8.371267767870449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.79736328125,0.0,1435.2266845703125,1895.4371337890625,0.0,3532.365234375,0.8834939002990723,1.0,0.0,3.0,1.0,0.0
18097500,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.6592523455619812,0.5333334803581238,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.01861572265625,0.9366342425346376,0.4817679226398468,0.456821858882904,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8638200759887695,0.3824144005775451,0.2689113914966583,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8546520471572876,0.3701003491878509,0.3524608910083771,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7406849265098572,0.2371600717306137,1.0790839195251465,285.0185852050781,284.95001220703125,299.3063659667969,293.24053955078125,297.90673828125,297.22821044921875,285.0197448730469,1.0,0.5996256470680237,0.4332684874534607,0.4332684874534607,1.0,1.0,-3.230912208557129,1.052975058555603,2.1779370307922363,0.324483573436737,0.9316229224205016,0.9316229224205016,0.0,152.4839324951172,145.0,57652.03515625,0.0,2761.5888671875,1.0,279.39923095703125,283.2250671386719,296.2102966308594,299.8487243652344,293.1499938964844,293.1499938964844,279.45001220703125,33899.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079757928848268,1.0,0.0,0.0,3.5963823795318604,3.596405506134033,8.630282763988362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.787109375,0.0,1458.847412109375,1895.4371337890625,0.0,3477.80859375,0.8934348821640015,1.0,0.0,3.0,1.0,0.0
18097560,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.6596319079399109,0.5274167060852051,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999694824219,0.9417516589164734,0.4833414852619171,0.4582213461399078,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8672861456871033,0.3828371167182922,0.2691443562507629,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8580945730209351,0.3706162571907043,0.3528638780117035,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7433236837387085,0.2373006790876388,1.0792875289916992,285.0,284.95001220703125,299.3175048828125,293.2379455566406,297.910888671875,297.23052978515625,284.9979553222656,1.0,0.597791314125061,0.4327333569526672,0.4327333569526672,1.0,1.0,-3.2264955043792725,1.0499624013900757,2.1765332221984863,0.3227378726005554,0.9396682381629944,0.9396682381629944,0.0,150.4507598876953,148.0,57715.171875,0.0,2741.35791015625,1.0,279.4423828125,283.2091064453125,296.2160339355469,299.8973693847656,293.1499938964844,293.1499938964844,279.1499938964844,33294.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059646129608154,1.0,0.0,0.0,3.6645736694335938,3.664597511291504,8.960664672486018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.357421875,0.0,1529.120361328125,1895.4371337890625,0.0,3459.11669921875,0.9064000844955444,1.0,0.0,3.0,1.0,0.0
18097620,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6597017645835876,0.5239099860191345,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9021911621094,0.9459131360054016,0.4856220185756683,0.4605168104171753,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.869356095790863,0.38284632563591,0.2692655920982361,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8603357672691345,0.3709592521190643,0.3533087372779846,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.744819700717926,0.2371654063463211,1.0789740085601809,284.90216064453125,284.95001220703125,299.3396301269531,293.2327575683594,297.9140319824219,297.22723388671875,284.90380859375,1.0,0.5972712635993958,0.4316630661487579,0.4316630661487579,1.0,1.0,-3.2253293991088867,1.046795129776001,2.1785342693328857,0.3198986053466797,0.8474048972129822,0.8474048972129822,0.0,149.3112335205078,151.0,58173.83984375,0.0,2732.735107421875,1.0,279.15771484375,283.0955810546875,296.2529602050781,300.0315246582031,293.1499938964844,293.1499938964844,279.45001220703125,39033.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138656854629515,1.0,0.0,0.0,3.5294315814971924,3.5294549465179443,8.311947681249876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.830078125,0.0,1425.0677490234375,1895.4371337890625,0.0,3532.443115234375,0.8811821937561035,1.0,0.0,3.0,1.0,0.0
18097680,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6597017645835876,0.5239099860191345,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9021911621094,0.9459131360054016,0.4856220185756683,0.4605168104171753,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.869356095790863,0.38284632563591,0.2692655920982361,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8603357672691345,0.3709592521190643,0.3533087372779846,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.744819700717926,0.2371654063463211,1.0789740085601809,284.90216064453125,284.95001220703125,299.3396301269531,293.2327575683594,297.9140319824219,297.22723388671875,284.90380859375,1.0,0.5972712635993958,0.4316630661487579,0.4316630661487579,1.0,1.0,-3.2253293991088867,1.046795129776001,2.1785342693328857,0.3198986053466797,0.8474048972129822,0.8474048972129822,0.0,149.3112335205078,151.0,58173.83984375,0.0,2732.735107421875,1.0,279.15771484375,283.0955810546875,296.2529602050781,300.0315246582031,293.1499938964844,293.1499938964844,279.45001220703125,39033.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138656854629515,1.0,0.0,0.0,3.5294315814971924,3.5294549465179443,8.311947681249876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.830078125,0.0,1425.0677490234375,1895.4371337890625,0.0,3532.443115234375,0.8811821937561035,1.0,0.0,3.0,1.0,0.0
18097740,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.660351574420929,0.5235714316368103,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0029602050781,0.948217511177063,0.4887527227401733,0.463228702545166,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8699641227722168,0.3836324512958526,0.2696529328823089,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.861116349697113,0.3719428777694702,0.3540522158145904,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7451205253601074,0.2374562621116638,1.0796561241149902,285.00299072265625,284.95001220703125,299.361572265625,293.2275390625,297.922119140625,297.2310485839844,285.0021057128906,1.0,0.598072350025177,0.4305927753448486,0.4305927753448486,1.0,1.0,-3.2303543090820312,1.045938491821289,2.184415578842163,0.3175501525402069,0.9383464455604552,0.9383464455604552,0.0,149.39793395996094,154.0,57576.63671875,0.0,2743.491943359375,1.0,279.4415283203125,283.2107849121094,296.2037658691406,299.8719482421875,293.1499938964844,293.1499938964844,279.1499938964844,33328.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053361415863036,1.0,0.0,0.0,3.65189790725708,3.651921510696411,8.8987820845432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.9423828125,0.0,1515.282470703125,1895.4371337890625,0.0,3453.2724609375,0.9038456082344056,1.0,0.0,3.0,1.0,0.0
18097800,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.660351574420929,0.5235714316368103,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0029602050781,0.948217511177063,0.4887527227401733,0.463228702545166,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8699641227722168,0.3836324512958526,0.2696529328823089,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.861116349697113,0.3719428777694702,0.3540522158145904,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7451205253601074,0.2374562621116638,1.0796561241149902,285.00299072265625,284.95001220703125,299.361572265625,293.2275390625,297.922119140625,297.2310485839844,285.0021057128906,1.0,0.598072350025177,0.4305927753448486,0.4305927753448486,1.0,1.0,-3.2303543090820312,1.045938491821289,2.184415578842163,0.3175501525402069,0.9383464455604552,0.9383464455604552,0.0,149.39793395996094,154.0,57576.63671875,0.0,2743.491943359375,1.0,279.4415283203125,283.2107849121094,296.2037658691406,299.8719482421875,293.1499938964844,293.1499938964844,279.1499938964844,33328.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053361415863036,1.0,0.0,0.0,3.65189790725708,3.651921510696411,8.8987820845432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.9423828125,0.0,1515.282470703125,1895.4371337890625,0.0,3453.2724609375,0.9038456082344056,1.0,0.0,3.0,1.0,0.0
18097860,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6586976051330566,0.5264555215835571,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076843261719,0.9481353759765624,0.491096168756485,0.4656718373298645,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8685861825942993,0.3836720287799835,0.2698594331741333,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8600030541419983,0.3723117411136627,0.3546088635921478,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7438903450965881,0.2373455017805099,1.0799323320388794,284.9076843261719,284.95001220703125,299.3833312988281,293.22235107421875,297.9256591796875,297.2278137207031,284.9093017578125,1.0,0.599796712398529,0.4296858012676239,0.4296858012676239,1.0,1.0,-3.238008975982666,1.0464699268341064,2.19153904914856,0.3156101107597351,0.8518547415733337,0.8518547415733337,0.0,150.5783233642578,157.0,58258.3203125,0.0,2765.7060546875,1.0,279.1577453613281,283.09539794921875,296.2451171875,300.0247497558594,293.1499938964844,293.1499938964844,279.45001220703125,38657.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137170314788818,1.0,0.0,0.0,3.534919023513794,3.534942388534546,8.337814279002487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.75439453125,0.0,1428.1185302734375,1895.4371337890625,0.0,3531.06689453125,0.8821014761924744,1.0,0.0,3.0,1.0,0.0
18097920,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6586976051330566,0.5264555215835571,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076843261719,0.9481353759765624,0.491096168756485,0.4656718373298645,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8685861825942993,0.3836720287799835,0.2698594331741333,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8600030541419983,0.3723117411136627,0.3546088635921478,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7438903450965881,0.2373455017805099,1.0799323320388794,284.9076843261719,284.95001220703125,299.3833312988281,293.22235107421875,297.9256591796875,297.2278137207031,284.9093017578125,1.0,0.599796712398529,0.4296858012676239,0.4296858012676239,1.0,1.0,-3.238008975982666,1.0464699268341064,2.19153904914856,0.3156101107597351,0.8518547415733337,0.8518547415733337,0.0,150.5783233642578,157.0,58258.3203125,0.0,2765.7060546875,1.0,279.1577453613281,283.09539794921875,296.2451171875,300.0247497558594,293.1499938964844,293.1499938964844,279.45001220703125,38657.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137170314788818,1.0,0.0,0.0,3.534919023513794,3.534942388534546,8.337814279002487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.75439453125,0.0,1428.1185302734375,1895.4371337890625,0.0,3531.06689453125,0.8821014761924744,1.0,0.0,3.0,1.0,0.0
18097980,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.6572034955024719,0.5303680896759033,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.947628378868103,0.4942469894886017,0.468458741903305,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8668918609619141,0.3844504058361053,0.2702823281288147,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8585385680198669,0.3732844293117523,0.3553980886936188,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7423270344734192,0.2375871688127517,1.080701470375061,285.0096130371094,284.95001220703125,299.4049072265625,293.2171630859375,297.9338684082031,297.2313842773437,285.0086975097656,1.0,0.6021372079849243,0.4287787973880768,0.4287787973880768,1.0,1.0,-3.24843978881836,1.0480303764343262,2.200409412384033,0.3139195442199707,0.9475392699241638,0.9475392699241638,0.0,152.19680786132812,160.0,57793.64453125,0.0,2796.18701171875,1.0,279.4416198730469,283.21014404296875,296.19757080078125,299.8768310546875,293.1499938964844,293.1499938964844,279.1499938964844,33050.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060764908790588,1.0,0.0,0.0,3.666580200195313,3.666604042053223,8.970480394054903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.7451171875,0.0,1529.52197265625,1895.4371337890625,0.0,3460.1572265625,0.9069644212722778,1.0,0.0,3.0,1.0,0.0
18098040,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.6572034955024719,0.5303680896759033,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.947628378868103,0.4942469894886017,0.468458741903305,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8668918609619141,0.3844504058361053,0.2702823281288147,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8585385680198669,0.3732844293117523,0.3553980886936188,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7423270344734192,0.2375871688127517,1.080701470375061,285.0096130371094,284.95001220703125,299.4049072265625,293.2171630859375,297.9338684082031,297.2313842773437,285.0086975097656,1.0,0.6021372079849243,0.4287787973880768,0.4287787973880768,1.0,1.0,-3.24843978881836,1.0480303764343262,2.200409412384033,0.3139195442199707,0.9475392699241638,0.9475392699241638,0.0,152.19680786132812,160.0,57793.64453125,0.0,2796.18701171875,1.0,279.4416198730469,283.21014404296875,296.19757080078125,299.8768310546875,293.1499938964844,293.1499938964844,279.1499938964844,33050.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060764908790588,1.0,0.0,0.0,3.666580200195313,3.666604042053223,8.970480394054903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.7451171875,0.0,1529.52197265625,1895.4371337890625,0.0,3460.1572265625,0.9069644212722778,1.0,0.0,3.0,1.0,0.0
18098100,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.6555851101875305,0.5327909588813782,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.9470732808113098,0.4954737424850464,0.469859778881073,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8658155202865601,0.3845244646072387,0.2705077230930328,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8575842380523682,0.3735126554965973,0.3558133840560913,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7413721680641174,0.2375420182943344,1.0811879634857178,284.8808898925781,284.95001220703125,299.4156188964844,293.2145690917969,297.9361877441406,297.2306213378906,284.8783264160156,1.0,0.6034976243972778,0.4283253252506256,0.4283253252506256,1.0,1.0,-3.25439453125,1.049063205718994,2.205331325531006,0.3133260309696197,0.8608478307723999,0.8608478307723999,0.0,153.19781494140625,160.0,58780.9140625,0.0,2814.091796875,1.0,279.1972045898437,283.0622253417969,296.2514953613281,300.099365234375,293.1499938964844,293.1499938964844,279.1499938964844,37237.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128023386001588,1.0,0.0,0.0,3.6408958435058594,3.6409199237823486,8.845243542054959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5771484375,0.0,1532.298583984375,1895.4371337890625,0.0,3522.592041015625,0.9019511342048644,1.0,0.0,3.0,1.0,0.0
18098160,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6534286737442017,0.5361588001251221,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075012207031,0.945643961429596,0.4965603351593017,0.4709261953830719,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8639920353889465,0.3844520449638366,0.2704980969429016,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8559356331825256,0.3736110627651214,0.3559626340866089,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7398272752761841,0.2373793125152588,1.0807818174362185,284.907470703125,284.95001220703125,299.4263000488281,293.21197509765625,297.9374389648437,297.22857666015625,284.9092712402344,1.0,0.6048776507377625,0.4277556836605072,0.4277556836605072,1.0,1.0,-3.259406566619873,1.0494550466537476,2.209951639175415,0.3123969435691833,0.8588263392448425,0.8588263392448425,0.0,154.46791076660156,148.0,58600.125,0.0,2831.59033203125,1.0,279.1577453613281,283.08697509765625,296.239013671875,300.0393371582031,293.1499938964844,293.1499938964844,279.45001220703125,38438.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153121709823608,1.0,0.0,0.0,3.5630545616149902,3.5630781650543213,8.471068895232747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.46533203125,0.0,1456.384521484375,1895.4371337890625,0.0,3545.834716796875,0.888089120388031,1.0,0.0,3.0,1.0,0.0
