time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098220,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6515790820121765,0.5294629335403442,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.002197265625,0.9519878029823304,0.4996268153190613,0.4735147655010223,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8679105043411255,0.3851421773433685,0.270770788192749,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8599305748939514,0.3744887113571167,0.3565433323383331,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7426372766494751,0.2374726384878158,1.080294132232666,285.0022277832031,284.95001220703125,299.447509765625,293.2068176269531,297.9447631835937,297.2325134277344,285.0007019042969,1.0,0.6026060581207275,0.4266164004802704,0.4266164004802704,1.0,1.0,-3.254932641983032,1.0447639226913452,2.210168600082397,0.3099103569984436,0.9481563568115234,0.9481563568115234,0.0,152.22671508789062,151.0,57918.26953125,0.0,2809.82373046875,1.0,279.4418029785156,283.1979675292969,296.188232421875,299.881591796875,293.1499938964844,293.1499938964844,279.1499938964844,33283.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079628586769104,1.0,0.0,0.0,3.687167644500733,3.6871917247772217,9.0714991074492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.9931640625,0.0,1554.3848876953125,1895.4371337890625,0.0,3477.6884765625,0.9116840362548828,1.0,0.0,3.0,1.0,0.0
18098280,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6515790820121765,0.5294629335403442,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.002197265625,0.9519878029823304,0.4996268153190613,0.4735147655010223,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8679105043411255,0.3851421773433685,0.270770788192749,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8599305748939514,0.3744887113571167,0.3565433323383331,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7426372766494751,0.2374726384878158,1.080294132232666,285.0022277832031,284.95001220703125,299.447509765625,293.2068176269531,297.9447631835937,297.2325134277344,285.0007019042969,1.0,0.6026060581207275,0.4266164004802704,0.4266164004802704,1.0,1.0,-3.254932641983032,1.0447639226913452,2.210168600082397,0.3099103569984436,0.9481563568115234,0.9481563568115234,0.0,152.22671508789062,151.0,57918.26953125,0.0,2809.82373046875,1.0,279.4418029785156,283.1979675292969,296.188232421875,299.881591796875,293.1499938964844,293.1499938964844,279.1499938964844,33283.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079628586769104,1.0,0.0,0.0,3.687167644500733,3.6871917247772217,9.0714991074492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.9931640625,0.0,1554.3848876953125,1895.4371337890625,0.0,3477.6884765625,0.9116840362548828,1.0,0.0,3.0,1.0,0.0
18098340,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6500884294509888,0.5271468162536621,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002685546875,0.9551748037338256,0.5018885731697083,0.4758142530918121,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8692871928215027,0.3850954473018646,0.2708651125431061,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8614881038665771,0.3747583627700805,0.3569360375404358,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.743506669998169,0.2372335642576217,1.0795797109603882,284.9002380371094,284.95001220703125,299.468505859375,293.20166015625,297.9471435546875,297.2292175292969,284.9019775390625,1.0,0.6024523973464966,0.4254771471023559,0.4254771471023559,1.0,1.0,-3.2546277046203613,1.0416022539138794,2.2130255699157715,0.307915985584259,0.8532930612564087,0.8532930612564087,0.0,151.54786682128906,154.0,58444.0234375,0.0,2805.450927734375,1.0,279.1575012207031,283.0794372558594,296.22381591796875,300.01873779296875,293.1499938964844,293.1499938964844,279.45001220703125,38973.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916202187538147,1.0,0.0,0.0,3.559975862503052,3.559999704360962,8.456437399217975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.61572265625,0.0,1456.9979248046875,1895.4371337890625,0.0,3554.0693359375,0.887849748134613,1.0,0.0,3.0,1.0,0.0
18098400,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6500884294509888,0.5271468162536621,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002685546875,0.9551748037338256,0.5018885731697083,0.4758142530918121,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8692871928215027,0.3850954473018646,0.2708651125431061,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8614881038665771,0.3747583627700805,0.3569360375404358,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.743506669998169,0.2372335642576217,1.0795797109603882,284.9002380371094,284.95001220703125,299.468505859375,293.20166015625,297.9471435546875,297.2292175292969,284.9019775390625,1.0,0.6024523973464966,0.4254771471023559,0.4254771471023559,1.0,1.0,-3.2546277046203613,1.0416022539138794,2.2130255699157715,0.307915985584259,0.8532930612564087,0.8532930612564087,0.0,151.54786682128906,154.0,58444.0234375,0.0,2805.450927734375,1.0,279.1575012207031,283.0794372558594,296.22381591796875,300.01873779296875,293.1499938964844,293.1499938964844,279.45001220703125,38973.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916202187538147,1.0,0.0,0.0,3.559975862503052,3.559999704360962,8.456437399217975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.61572265625,0.0,1456.9979248046875,1895.4371337890625,0.0,3554.0693359375,0.887849748134613,1.0,0.0,3.0,1.0,0.0
18098460,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.649324357509613,0.5275753736495972,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.956847608089447,0.5050376057624817,0.4785378575325012,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8694385886192322,0.3858440518379211,0.2712261378765106,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8618078231811523,0.375685840845108,0.3576274216175079,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7433807253837585,0.2374359220266342,1.079875946044922,285.0048522949219,284.95001220703125,299.4893493652344,293.196533203125,297.9549560546875,297.2330627441406,285.0040283203125,1.0,0.6034690141677856,0.4245845377445221,0.4245845377445221,1.0,1.0,-3.260032892227173,1.0411797761917114,2.218853235244751,0.3068338930606842,0.9469757676124572,0.9469757676124572,0.0,151.94247436523438,157.0,57840.375,0.0,2818.898193359375,1.0,279.4417419433594,283.1986083984375,296.1736755371094,299.8578491210937,293.1499938964844,293.1499938964844,279.1499938964844,33325.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078435897827148,1.0,0.0,0.0,3.680765390396118,3.680789232254028,9.040023201123404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.3037109375,0.0,1547.483642578125,1895.4371337890625,0.0,3476.580810546875,0.9103498458862304,1.0,0.0,3.0,1.0,0.0
18098520,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.649324357509613,0.5275753736495972,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.956847608089447,0.5050376057624817,0.4785378575325012,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8694385886192322,0.3858440518379211,0.2712261378765106,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8618078231811523,0.375685840845108,0.3576274216175079,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7433807253837585,0.2374359220266342,1.079875946044922,285.0048522949219,284.95001220703125,299.4893493652344,293.196533203125,297.9549560546875,297.2330627441406,285.0040283203125,1.0,0.6034690141677856,0.4245845377445221,0.4245845377445221,1.0,1.0,-3.260032892227173,1.0411797761917114,2.218853235244751,0.3068338930606842,0.9469757676124572,0.9469757676124572,0.0,151.94247436523438,157.0,57840.375,0.0,2818.898193359375,1.0,279.4417419433594,283.1986083984375,296.1736755371094,299.8578491210937,293.1499938964844,293.1499938964844,279.1499938964844,33325.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078435897827148,1.0,0.0,0.0,3.680765390396118,3.680789232254028,9.040023201123404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.3037109375,0.0,1547.483642578125,1895.4371337890625,0.0,3476.580810546875,0.9103498458862304,1.0,0.0,3.0,1.0,0.0
18098580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.6472717523574829,0.5297086238861084,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846435546875,0.9568145871162416,0.5067371129989624,0.4804261922836303,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8684835433959961,0.3858442306518554,0.2714312076568603,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.861018180847168,0.3759145736694336,0.35807865858078,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7424869537353516,0.2373061925172805,1.0800988674163818,284.88458251953125,284.95001220703125,299.5044860839844,293.1928100585937,297.95758056640625,297.2313232421875,284.888427734375,1.0,0.6047787666320801,0.4239312708377838,0.4239312708377838,1.0,1.0,-3.2659265995025635,1.041645884513855,2.224280595779419,0.3054722845554352,0.8533459305763245,0.8533459305763245,0.0,152.83489990234375,157.0,58592.109375,0.0,2836.1689453125,1.0,279.1698913574219,283.0630798339844,296.22674560546875,300.04754638671875,293.1499938964844,293.1499938964844,279.1499938964844,39243.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158582091331482,1.0,0.0,0.0,3.59270977973938,3.59273362159729,8.612664714746643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0966796875,0.0,1494.2467041015625,1895.4371337890625,0.0,3550.8876953125,0.8942954540252686,1.0,0.0,3.0,1.0,0.0
18098640,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.6463420391082764,0.5310372114181519,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.905517578125,0.9563555717468262,0.5073598623275757,0.480983018875122,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.867733895778656,0.3858347833156585,0.2714106738567352,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8603518605232239,0.3759867250919342,0.3581353724002838,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7418421506881714,0.2372354716062545,1.0798121690750122,284.9054870605469,284.95001220703125,299.510009765625,293.1914367675781,297.958251953125,297.230224609375,284.90728759765625,1.0,0.6053186058998108,0.4236918985843658,0.4236918985843658,1.0,1.0,-3.2678914070129395,1.0417540073394775,2.226137399673462,0.3047986328601837,0.857664942741394,0.857664942741394,0.0,153.31790161132812,160.0,58549.86328125,0.0,2842.97509765625,1.0,279.15753173828125,283.0790100097656,296.21502685546875,300.0128479003906,293.1499938964844,293.1499938964844,279.45001220703125,38670.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91636860370636,1.0,0.0,0.0,3.5669753551483154,3.5669991970062256,8.489723200000299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.32666015625,0.0,1462.2745361328125,1895.4371337890625,0.0,3555.608642578125,0.8892031311988831,1.0,0.0,3.0,1.0,0.0
18098700,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6449826955795288,0.533388614654541,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.021728515625,0.955718755722046,0.508875846862793,0.4822132289409637,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8665449619293213,0.3861395716667175,0.2714958786964416,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8592910170555115,0.3763881623744964,0.3583760559558868,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7407740354537964,0.2372679710388183,1.07961106300354,285.0216979980469,284.95001220703125,299.520263671875,293.1889038085937,297.9615783691406,297.2312316894531,285.0235290527344,1.0,0.6064344048500061,0.4232456088066101,0.4232456088066101,1.0,1.0,-3.272343635559082,1.0422353744506836,2.2301082611083984,0.3037092983722687,0.9398183226585388,0.9398183226585388,0.0,154.21890258789062,160.0,57827.28515625,0.0,2857.346435546875,1.0,279.3998107910156,283.2081298828125,296.1590576171875,299.8053283691406,293.1499938964844,293.1499938964844,279.45001220703125,33888.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104860424995422,1.0,0.0,0.0,3.6229941844940186,3.6230175495147705,8.758476610637445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.099609375,0.0,1487.6480712890625,1895.4371337890625,0.0,3501.114013671875,0.8994009494781494,1.0,0.0,3.0,1.0,0.0
18098760,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.6436750888824463,0.5353597402572632,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111389160156,0.9555558562278748,0.5105209350585938,0.4837649762630462,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8658055067062378,0.3865779936313629,0.2718025147914886,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8586358428001404,0.3769056499004364,0.3588667809963226,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7400414943695068,0.2373877167701721,1.0801730155944824,285.0111694335937,284.95001220703125,299.53045654296875,293.1863708496094,297.9656677246094,297.23358154296875,285.009765625,1.0,0.6077141761779785,0.4227217733860016,0.4227217733860016,1.0,1.0,-3.278212308883667,1.043012022972107,2.2352004051208496,0.3029378652572632,0.9557152986526488,0.9557152986526488,0.0,155.08212280273438,163.0,58042.6796875,0.0,2874.525146484375,1.0,279.4426574707031,283.1972045898437,296.16583251953125,299.8609619140625,293.1499938964844,293.1499938964844,279.1499938964844,33034.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086537957191468,1.0,0.0,0.0,3.696871757507324,3.6968958377838135,9.11931181235559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.98828125,0.0,1563.468017578125,1895.4371337890625,0.0,3484.10595703125,0.9135740995407104,1.0,0.0,3.0,1.0,0.0
18098820,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6388585567474365,0.5413874983787537,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.90484619140625,0.9534494876861572,0.5128023624420166,0.4862255752086639,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8627960085868835,0.386532723903656,0.2719978094100952,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8558971285820007,0.3771668672561645,0.3593844473361969,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7374069690704346,0.2370858937501907,1.0798858404159546,284.9048156738281,284.95001220703125,299.5507507324219,293.18133544921875,297.96734619140625,297.2289733886719,284.9065856933594,1.0,0.6104623079299927,0.4216740727424621,0.4216740727424621,1.0,1.0,-3.288934230804444,1.0441381931304932,2.24479603767395,0.3013953268527984,0.8635519742965698,0.8635519742965698,0.0,157.45252990722656,166.0,58833.22265625,0.0,2910.506103515625,1.0,279.1573181152344,283.0701599121094,296.2079162597656,300.0229797363281,293.1499938964844,293.1499938964844,279.45001220703125,38493.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178467988967896,1.0,0.0,0.0,3.59214448928833,3.59216833114624,8.609954988969548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.1083984375,0.0,1488.1087646484375,1895.4371337890625,0.0,3569.274169921875,0.8945486545562744,1.0,0.0,3.0,1.0,0.0
18098880,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6388585567474365,0.5413874983787537,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.90484619140625,0.9534494876861572,0.5128023624420166,0.4862255752086639,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8627960085868835,0.386532723903656,0.2719978094100952,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8558971285820007,0.3771668672561645,0.3593844473361969,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7374069690704346,0.2370858937501907,1.0798858404159546,284.9048156738281,284.95001220703125,299.5507507324219,293.18133544921875,297.96734619140625,297.2289733886719,284.9065856933594,1.0,0.6104623079299927,0.4216740727424621,0.4216740727424621,1.0,1.0,-3.288934230804444,1.0441381931304932,2.24479603767395,0.3013953268527984,0.8635519742965698,0.8635519742965698,0.0,157.45252990722656,166.0,58833.22265625,0.0,2910.506103515625,1.0,279.1573181152344,283.0701599121094,296.2079162597656,300.0229797363281,293.1499938964844,293.1499938964844,279.45001220703125,38493.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178467988967896,1.0,0.0,0.0,3.59214448928833,3.59216833114624,8.609954988969548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.1083984375,0.0,1488.1087646484375,1895.4371337890625,0.0,3569.274169921875,0.8945486545562744,1.0,0.0,3.0,1.0,0.0
18098940,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6346414685249329,0.5473585724830627,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126647949219,0.9516133666038512,0.5159258842468262,0.4889927208423614,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8600757122039795,0.3872430026531219,0.2723821103572845,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8533976078033447,0.3780446648597717,0.360099047422409,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7348939776420593,0.2371182441711425,1.079826593399048,285.0126953125,284.95001220703125,299.5708312988281,293.17633056640625,297.97381591796875,297.2314758300781,285.01177978515625,1.0,0.6134093403816223,0.4206264019012451,0.4206264019012451,1.0,1.0,-3.3006887435913086,1.0455553531646729,2.255133390426636,0.3007993102073669,0.9636558890342712,0.9636558890342712,0.0,159.9216766357422,169.0,58317.76953125,0.0,2949.478271484375,1.0,279.4420166015625,283.1908569335937,296.158203125,299.8704528808594,293.1499938964844,293.1499938964844,279.1499938964844,33079.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910493016242981,1.0,0.0,0.0,3.719364643096924,3.719388723373413,9.230618616129505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.5322265625,0.0,1589.451904296875,1895.4371337890625,0.0,3501.178466796875,0.9188862442970276,1.0,0.0,3.0,1.0,0.0
18099000,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6346414685249329,0.5473585724830627,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126647949219,0.9516133666038512,0.5159258842468262,0.4889927208423614,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8600757122039795,0.3872430026531219,0.2723821103572845,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8533976078033447,0.3780446648597717,0.360099047422409,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7348939776420593,0.2371182441711425,1.079826593399048,285.0126953125,284.95001220703125,299.5708312988281,293.17633056640625,297.97381591796875,297.2314758300781,285.01177978515625,1.0,0.6134093403816223,0.4206264019012451,0.4206264019012451,1.0,1.0,-3.3006887435913086,1.0455553531646729,2.255133390426636,0.3007993102073669,0.9636558890342712,0.9636558890342712,0.0,159.9216766357422,169.0,58317.76953125,0.0,2949.478271484375,1.0,279.4420166015625,283.1908569335937,296.158203125,299.8704528808594,293.1499938964844,293.1499938964844,279.1499938964844,33079.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910493016242981,1.0,0.0,0.0,3.719364643096924,3.719388723373413,9.230618616129505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.5322265625,0.0,1589.451904296875,1895.4371337890625,0.0,3501.178466796875,0.9188862442970276,1.0,0.0,3.0,1.0,0.0
18099060,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.6284509897232056,0.5544156432151794,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027099609375,0.9488624334335328,0.5181524157524109,0.4914178550243377,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8566522598266602,0.3871613442897796,0.2725623548030853,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8502408862113953,0.3782587647438049,0.3605870008468628,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7318330407142639,0.2366913408041,1.0790539979934692,284.9026794433594,284.95001220703125,299.5907287597656,293.17138671875,297.974609375,297.22613525390625,284.9042663574219,1.0,0.6164756417274475,0.4195004999637604,0.4195004999637604,1.0,1.0,-3.311972379684448,1.0465339422225952,2.2654383182525635,0.3004844784736633,0.8690621256828308,0.8690621256828308,0.0,162.78485107421875,172.0,59148.9765625,0.0,2989.912353515625,1.0,279.1573181152344,283.0592041015625,296.19873046875,300.03350830078125,293.1499938964844,293.1499938964844,279.45001220703125,38424.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197962284088136,1.0,0.0,0.0,3.621573686599731,3.6215980052948,8.751609925639059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.8369140625,0.0,1519.7730712890625,1895.4371337890625,0.0,3587.277587890625,0.9009126424789428,1.0,0.0,3.0,1.0,0.0
18099120,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.6284509897232056,0.5544156432151794,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027099609375,0.9488624334335328,0.5181524157524109,0.4914178550243377,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8566522598266602,0.3871613442897796,0.2725623548030853,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8502408862113953,0.3782587647438049,0.3605870008468628,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7318330407142639,0.2366913408041,1.0790539979934692,284.9026794433594,284.95001220703125,299.5907287597656,293.17138671875,297.974609375,297.22613525390625,284.9042663574219,1.0,0.6164756417274475,0.4195004999637604,0.4195004999637604,1.0,1.0,-3.311972379684448,1.0465339422225952,2.2654383182525635,0.3004844784736633,0.8690621256828308,0.8690621256828308,0.0,162.78485107421875,172.0,59148.9765625,0.0,2989.912353515625,1.0,279.1573181152344,283.0592041015625,296.19873046875,300.03350830078125,293.1499938964844,293.1499938964844,279.45001220703125,38424.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197962284088136,1.0,0.0,0.0,3.621573686599731,3.6215980052948,8.751609925639059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.8369140625,0.0,1519.7730712890625,1895.4371337890625,0.0,3587.277587890625,0.9009126424789428,1.0,0.0,3.0,1.0,0.0
18099180,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6230790019035339,0.560613751411438,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.013671875,0.9463010430336,0.521231472492218,0.4941547811031341,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8534627556800842,0.3878401219844818,0.2729345560073852,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8472674489021301,0.3790915310382843,0.3612737953662872,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7288345694541931,0.2365969866514206,1.0784995555877686,285.0137023925781,284.95001220703125,299.6104736328125,293.16650390625,297.9803771972656,297.2281188964844,285.0127258300781,1.0,0.6195603013038635,0.418374627828598,0.418374627828598,1.0,1.0,-3.323322534561157,1.04755699634552,2.275765419006348,0.299382746219635,0.9711155891418456,0.9711155891418456,0.0,165.6670379638672,175.0,58593.53125,0.0,3030.8623046875,1.0,279.4422302246094,283.1835327148437,296.1485290527344,299.87847900390625,293.1499938964844,293.1499938964844,279.1499938964844,33128.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912484347820282,1.0,0.0,0.0,3.744598150253296,3.744622468948364,9.356290320283732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.94921875,0.0,1618.9390869140625,1895.4371337890625,0.0,3519.645263671875,0.9246129989624025,1.0,0.0,3.0,1.0,0.0
18099240,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6230790019035339,0.560613751411438,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.013671875,0.9463010430336,0.521231472492218,0.4941547811031341,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8534627556800842,0.3878401219844818,0.2729345560073852,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8472674489021301,0.3790915310382843,0.3612737953662872,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7288345694541931,0.2365969866514206,1.0784995555877686,285.0137023925781,284.95001220703125,299.6104736328125,293.16650390625,297.9803771972656,297.2281188964844,285.0127258300781,1.0,0.6195603013038635,0.418374627828598,0.418374627828598,1.0,1.0,-3.323322534561157,1.04755699634552,2.275765419006348,0.299382746219635,0.9711155891418456,0.9711155891418456,0.0,165.6670379638672,175.0,58593.53125,0.0,3030.8623046875,1.0,279.4422302246094,283.1835327148437,296.1485290527344,299.87847900390625,293.1499938964844,293.1499938964844,279.1499938964844,33128.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912484347820282,1.0,0.0,0.0,3.744598150253296,3.744622468948364,9.356290320283732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.94921875,0.0,1618.9390869140625,1895.4371337890625,0.0,3519.645263671875,0.9246129989624025,1.0,0.0,3.0,1.0,0.0
18099300,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9962863326072692,0.6200217008590698,0.5593396425247192,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770446777344,0.9431937336921692,0.5223800539970398,0.4955700635910034,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8505030870437622,0.3878456652164459,0.2731685042381286,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8444414734840393,0.379228413105011,0.3616785407066345,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7262338399887085,0.2363734543323516,1.0785082578659058,284.8771667480469,284.95001220703125,299.6202697753906,293.1640625,297.9809875488281,297.22607421875,284.87353515625,1.0,0.6208581328392029,0.4178116619586944,0.4178116619586944,1.0,1.0,-3.3242857456207275,1.0463882684707642,2.277897357940674,0.2978613078594208,0.879494309425354,0.879494309425354,0.0,167.8947296142578,175.0,59580.671875,0.0,3045.597412109375,1.0,279.1954040527344,283.0273742675781,296.20147705078125,300.1011047363281,293.1499938964844,293.1499938964844,279.1499938964844,37035.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919201135635376,1.0,0.0,0.0,3.723948001861572,3.723973035812378,9.253382700080692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.5478515625,0.0,1624.9088134765625,1895.4371337890625,0.0,3581.7841796875,0.9204777479171752,1.0,0.0,3.0,1.0,0.0
18099360,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9916391968727112,0.617287814617157,0.5567734241485596,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89453125,0.9389662146568298,0.5233337879180908,0.4965971410274505,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8467015624046326,0.3876565396785736,0.2731408774852752,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8408229351043701,0.3791940808296203,0.3617850840091705,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7229224443435669,0.2360163480043411,1.07756245136261,284.8945007324219,284.95001220703125,299.6300048828125,293.1616516113281,297.98028564453125,297.22222900390625,284.8962707519531,1.0,0.6218391060829163,0.4172667562961578,0.4172667562961578,1.0,1.0,-3.321396589279175,1.0439000129699707,2.277496576309204,0.2955698072910309,0.8680564165115356,0.8680564165115356,0.0,170.43231201171875,178.0,59238.4140625,0.0,3053.69091796875,1.0,279.1571044921875,283.046875,296.1876525878906,300.0330810546875,293.1499938964844,293.1499938964844,279.45001220703125,38831.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215373992919922,1.0,0.0,0.0,3.637770891189575,3.637795209884644,8.830066917653312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5458984375,0.0,1540.7188720703125,1895.4371337890625,0.0,3603.339599609375,0.9047812223434448,1.0,0.0,3.0,1.0,0.0
18099420,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.98542720079422,0.6143455505371094,0.5537275671958923,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00457763671875,0.9345187544822692,0.5263200998306274,0.4992734789848327,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8422772288322449,0.3882427811622619,0.2734729945659637,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8366186618804932,0.3799312114715576,0.3624140918254852,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7187724709510803,0.2358914911746978,1.0768945217132568,285.0046081542969,284.95001220703125,299.6493530273437,293.1568603515625,297.98590087890625,297.2245788574219,285.0036926269531,1.0,0.623744010925293,0.4161769449710846,0.4161769449710846,1.0,1.0,-3.3212926387786865,1.0409647226333618,2.280327796936035,0.2917245328426361,0.9637681245803832,0.9637681245803832,0.0,173.9184112548828,181.0,58475.6484375,0.0,3073.257568359375,1.0,279.4422912597656,283.1739196777344,296.1343688964844,299.8601989746094,293.1499938964844,293.1499938964844,279.1499938964844,33523.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132671356201172,1.0,0.0,0.0,3.74640154838562,3.746426105499268,9.365305118080868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7548828125,0.0,1624.07177734375,1895.4371337890625,0.0,3526.89892578125,0.9252756237983704,1.0,0.0,3.0,1.0,0.0
18099480,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.98542720079422,0.6143455505371094,0.5537275671958923,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00457763671875,0.9345187544822692,0.5263200998306274,0.4992734789848327,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8422772288322449,0.3882427811622619,0.2734729945659637,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8366186618804932,0.3799312114715576,0.3624140918254852,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7187724709510803,0.2358914911746978,1.0768945217132568,285.0046081542969,284.95001220703125,299.6493530273437,293.1568603515625,297.98590087890625,297.2245788574219,285.0036926269531,1.0,0.623744010925293,0.4161769449710846,0.4161769449710846,1.0,1.0,-3.3212926387786865,1.0409647226333618,2.280327796936035,0.2917245328426361,0.9637681245803832,0.9637681245803832,0.0,173.9184112548828,181.0,58475.6484375,0.0,3073.257568359375,1.0,279.4422912597656,283.1739196777344,296.1343688964844,299.8601989746094,293.1499938964844,293.1499938964844,279.1499938964844,33523.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132671356201172,1.0,0.0,0.0,3.74640154838562,3.746426105499268,9.365305118080868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7548828125,0.0,1624.07177734375,1895.4371337890625,0.0,3526.89892578125,0.9252756237983704,1.0,0.0,3.0,1.0,0.0
18099540,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9787431955337524,0.6101524829864502,0.5504580736160278,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89569091796875,0.9299241900444032,0.5284525752067566,0.50165855884552,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8378095626831055,0.3880729675292969,0.2736291289329529,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.832390546798706,0.3800449073314667,0.3628557324409485,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7145826816558838,0.2354438602924347,1.0761573314666748,284.8956298828125,284.95001220703125,299.66851806640625,293.1521301269531,297.9864501953125,297.2198791503906,284.89715576171875,1.0,0.6255042552947998,0.4150871038436889,0.4150871038436889,1.0,1.0,-3.3200697898864746,1.0375540256500244,2.282515525817871,0.2887121737003326,0.864646852016449,0.864646852016449,0.0,177.49290466308594,184.0,59071.61328125,0.0,3090.8515625,1.0,279.1572265625,283.0469970703125,296.17352294921875,300.0071716308594,293.1499938964844,293.1499938964844,279.45001220703125,38977.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921366572380066,1.0,0.0,0.0,3.627794742584229,3.627819061279297,8.781701694715593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.958984375,0.0,1530.7452392578125,1895.4371337890625,0.0,3601.764404296875,0.9026951789855956,1.0,0.0,3.0,1.0,0.0
18099600,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9787431955337524,0.6101524829864502,0.5504580736160278,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89569091796875,0.9299241900444032,0.5284525752067566,0.50165855884552,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8378095626831055,0.3880729675292969,0.2736291289329529,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.832390546798706,0.3800449073314667,0.3628557324409485,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7145826816558838,0.2354438602924347,1.0761573314666748,284.8956298828125,284.95001220703125,299.66851806640625,293.1521301269531,297.9864501953125,297.2198791503906,284.89715576171875,1.0,0.6255042552947998,0.4150871038436889,0.4150871038436889,1.0,1.0,-3.3200697898864746,1.0375540256500244,2.282515525817871,0.2887121737003326,0.864646852016449,0.864646852016449,0.0,177.49290466308594,184.0,59071.61328125,0.0,3090.8515625,1.0,279.1572265625,283.0469970703125,296.17352294921875,300.0071716308594,293.1499938964844,293.1499938964844,279.45001220703125,38977.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921366572380066,1.0,0.0,0.0,3.627794742584229,3.627819061279297,8.781701694715593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.958984375,0.0,1530.7452392578125,1895.4371337890625,0.0,3601.764404296875,0.9026951789855956,1.0,0.0,3.0,1.0,0.0
18099660,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9734851121902466,0.6076390147209167,0.547943115234375,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060119628906,0.9272149205207824,0.5315014719963074,0.5043687224388123,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8347628712654114,0.3886924088001251,0.2739668786525726,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8295168876647949,0.3808181881904602,0.3634926676750183,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7114901542663574,0.2354466766119003,1.0759737491607666,285.00604248046875,284.95001220703125,299.6875,293.1474914550781,297.9931030273437,297.2233581542969,285.0051574707031,1.0,0.6272294521331787,0.4142527282238006,0.4142527282238006,1.0,1.0,-3.3212478160858154,1.0356351137161257,2.2856128215789795,0.2871984541416168,0.9613492488861084,0.9613492488861084,0.0,180.3353729248047,187.0,58338.734375,0.0,3109.574951171875,1.0,279.4422302246094,283.1742553710937,296.12335205078125,299.8392333984375,293.1499938964844,293.1499938964844,279.1499938964844,33506.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127848744392396,1.0,0.0,0.0,3.737206697463989,3.7372312545776367,9.319390983364428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.955078125,0.0,1613.2677001953125,1895.4371337890625,0.0,3522.430419921875,0.9232038259506226,1.0,0.0,3.0,1.0,0.0
18099720,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9734851121902466,0.6076390147209167,0.547943115234375,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060119628906,0.9272149205207824,0.5315014719963074,0.5043687224388123,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8347628712654114,0.3886924088001251,0.2739668786525726,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8295168876647949,0.3808181881904602,0.3634926676750183,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7114901542663574,0.2354466766119003,1.0759737491607666,285.00604248046875,284.95001220703125,299.6875,293.1474914550781,297.9931030273437,297.2233581542969,285.0051574707031,1.0,0.6272294521331787,0.4142527282238006,0.4142527282238006,1.0,1.0,-3.3212478160858154,1.0356351137161257,2.2856128215789795,0.2871984541416168,0.9613492488861084,0.9613492488861084,0.0,180.3353729248047,187.0,58338.734375,0.0,3109.574951171875,1.0,279.4422302246094,283.1742553710937,296.12335205078125,299.8392333984375,293.1499938964844,293.1499938964844,279.1499938964844,33506.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127848744392396,1.0,0.0,0.0,3.737206697463989,3.7372312545776367,9.319390983364428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.955078125,0.0,1613.2677001953125,1895.4371337890625,0.0,3522.430419921875,0.9232038259506226,1.0,0.0,3.0,1.0,0.0
18099780,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.967004418373108,0.6036186218261719,0.5448488593101501,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.9235484004020692,0.5336558818817139,0.5067709684371948,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8310378789901733,0.3885287344455719,0.2741223871707916,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8259949684143066,0.3809437453746795,0.3639385402202606,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7077438831329346,0.2350730001926422,1.0755630731582642,284.8977966308594,284.95001220703125,299.706298828125,293.1429138183594,297.9944152832031,297.2193298339844,284.8995056152344,1.0,0.6289248466491699,0.4134183526039123,0.4134183526039123,1.0,1.0,-3.320655345916748,1.0330854654312134,2.287569999694824,0.2857148647308349,0.8639999032020569,0.8639999032020569,0.0,183.6439971923828,190.0,58953.94140625,0.0,3127.0322265625,1.0,279.1570739746094,283.04791259765625,296.1645202636719,299.9899597167969,293.1499938964844,293.1499938964844,279.45001220703125,38949.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209446310997008,1.0,0.0,0.0,3.6195030212402335,3.619527101516724,8.74160434705118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.3876953125,0.0,1521.385009765625,1895.4371337890625,0.0,3597.87353515625,0.9009254574775696,1.0,0.0,3.0,1.0,0.0
18099840,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.967004418373108,0.6036186218261719,0.5448488593101501,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.9235484004020692,0.5336558818817139,0.5067709684371948,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8310378789901733,0.3885287344455719,0.2741223871707916,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8259949684143066,0.3809437453746795,0.3639385402202606,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7077438831329346,0.2350730001926422,1.0755630731582642,284.8977966308594,284.95001220703125,299.706298828125,293.1429138183594,297.9944152832031,297.2193298339844,284.8995056152344,1.0,0.6289248466491699,0.4134183526039123,0.4134183526039123,1.0,1.0,-3.320655345916748,1.0330854654312134,2.287569999694824,0.2857148647308349,0.8639999032020569,0.8639999032020569,0.0,183.6439971923828,190.0,58953.94140625,0.0,3127.0322265625,1.0,279.1570739746094,283.04791259765625,296.1645202636719,299.9899597167969,293.1499938964844,293.1499938964844,279.45001220703125,38949.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209446310997008,1.0,0.0,0.0,3.6195030212402335,3.619527101516724,8.74160434705118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.3876953125,0.0,1521.385009765625,1895.4371337890625,0.0,3597.87353515625,0.9009254574775696,1.0,0.0,3.0,1.0,0.0
18099900,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9638404846191406,0.6023195385932922,0.5433689951896667,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0164489746094,0.921869456768036,0.5351066589355469,0.5079545378684998,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8292751908302307,0.3887562453746795,0.2741726636886596,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8243264555931091,0.3812605738639831,0.3641248345375061,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7059046626091003,0.2350329607725143,1.0751436948776243,285.016357421875,284.95001220703125,299.71563720703125,293.140625,297.9972229003906,297.2204284667969,285.0181884765625,1.0,0.6297097206115723,0.4130011796951294,0.4130011796951294,1.0,1.0,-3.320072889328003,1.0317251682281494,2.288347721099853,0.284671425819397,0.9456280469894408,0.9456280469894408,0.0,185.20608520507807,190.0,58104.91015625,0.0,3134.614501953125,1.0,279.4009094238281,283.18170166015625,296.10760498046875,299.7738342285156,293.1499938964844,293.1499938964844,279.45001220703125,34263.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914681315422058,1.0,0.0,0.0,3.666584730148315,3.6666085720062256,8.970501426119881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.7822265625,0.0,1538.649169921875,1895.4371337890625,0.0,3539.99609375,0.9094179272651672,1.0,0.0,3.0,1.0,0.0
18099960,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9616665840148926,0.6011958718299866,0.5424113869667053,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0071716308594,0.9212158918380736,0.5367075204849243,0.5094766020774841,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8282913565635681,0.3891346454620361,0.274446576833725,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8233992457389832,0.3817096054553985,0.3645638525485992,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.704798698425293,0.2351093888282776,1.075538992881775,285.0072326660156,284.95001220703125,299.72491455078125,293.1383972167969,298.0011291503906,297.22314453125,285.005859375,1.0,0.6306273937225342,0.4125715494155884,0.4125715494155884,1.0,1.0,-3.322082042694092,1.0312614440917969,2.290820598602295,0.2838379144668579,0.9608980417251588,0.9608980417251588,0.0,186.3944396972656,193.0,58246.40234375,0.0,3145.799560546875,1.0,279.4430236816406,283.1734619140625,296.1138610839844,299.8236999511719,293.1499938964844,293.1499938964844,279.1499938964844,33385.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124080538749696,1.0,0.0,0.0,3.733614444732666,3.7336390018463135,9.301484169554896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.2783203125,0.0,1608.1888427734375,1895.4371337890625,0.0,3518.937744140625,0.922099232673645,1.0,0.0,3.0,1.0,0.0
18100020,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9550007581710817,0.5972657203674316,0.5394067168235779,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982849121094,0.9178492426872252,0.5388442873954773,0.5118723511695862,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8247885704040527,0.3889509737491607,0.2745927274227142,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820068359375,0.3818183839321136,0.3650000691413879,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7012072801589966,0.2347513735294342,1.075225591659546,284.898193359375,284.95001220703125,299.74334716796875,293.13397216796875,298.0022888183594,297.2191772460937,284.89990234375,1.0,0.6323177218437195,0.4117122888565063,0.4117122888565063,1.0,1.0,-3.3216822147369385,1.028767228126526,2.292914867401123,0.2813666462898254,0.8634701371192932,0.8634701371192932,0.0,189.65887451171875,196.0,58868.33203125,0.0,3163.432373046875,1.0,279.1571044921875,283.0467834472656,296.15606689453125,299.9759826660156,293.1499938964844,293.1499938964844,279.45001220703125,38919.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207095503807068,1.0,0.0,0.0,3.6153719425201416,3.61539626121521,8.721661970412242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.232421875,0.0,1516.619140625,1895.4371337890625,0.0,3595.704833984375,0.899979829788208,1.0,0.0,3.0,1.0,0.0
