time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100080,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9550007581710817,0.5972657203674316,0.5394067168235779,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982849121094,0.9178492426872252,0.5388442873954773,0.5118723511695862,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8247885704040527,0.3889509737491607,0.2745927274227142,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820068359375,0.3818183839321136,0.3650000691413879,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7012072801589966,0.2347513735294342,1.075225591659546,284.898193359375,284.95001220703125,299.74334716796875,293.13397216796875,298.0022888183594,297.2191772460937,284.89990234375,1.0,0.6323177218437195,0.4117122888565063,0.4117122888565063,1.0,1.0,-3.3216822147369385,1.028767228126526,2.292914867401123,0.2813666462898254,0.8634701371192932,0.8634701371192932,0.0,189.65887451171875,196.0,58868.33203125,0.0,3163.432373046875,1.0,279.1571044921875,283.0467834472656,296.15606689453125,299.9759826660156,293.1499938964844,293.1499938964844,279.45001220703125,38919.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207095503807068,1.0,0.0,0.0,3.6153719425201416,3.61539626121521,8.721661970412242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.232421875,0.0,1516.619140625,1895.4371337890625,0.0,3595.704833984375,0.899979829788208,1.0,0.0,3.0,1.0,0.0
18100140,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9495438933372498,0.5949127078056335,0.5370460152626038,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00665283203125,0.9157158732414246,0.5418828129768372,0.5145711898803711,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8221760392189026,0.3895381093025207,0.2749081254005432,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8175818920135498,0.3825677931308746,0.3656147718429565,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6984045505523682,0.2347963154315948,1.075262188911438,285.0066833496094,284.95001220703125,299.7615661621094,293.1296081542969,298.00885009765625,297.2229309082031,285.0057678222656,1.0,0.6340206265449524,0.4108529984951019,0.4108529984951019,1.0,1.0,-3.3232414722442627,1.026993751525879,2.296247720718384,0.2787022590637207,0.9598300457000732,0.9598300457000732,0.0,192.39157104492188,199.0,58167.13671875,0.0,3182.415771484375,1.0,279.442138671875,283.1717834472656,296.1061706542969,299.810791015625,293.1499938964844,293.1499938964844,279.1499938964844,33438.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122679233551024,1.0,0.0,0.0,3.728639602661133,3.728663921356201,9.276712944483734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.9716796875,0.0,1602.8502197265625,1895.4371337890625,0.0,3517.63916015625,0.9212245941162108,1.0,0.0,3.0,1.0,0.0
18100200,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9495438933372498,0.5949127078056335,0.5370460152626038,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00665283203125,0.9157158732414246,0.5418828129768372,0.5145711898803711,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8221760392189026,0.3895381093025207,0.2749081254005432,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8175818920135498,0.3825677931308746,0.3656147718429565,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6984045505523682,0.2347963154315948,1.075262188911438,285.0066833496094,284.95001220703125,299.7615661621094,293.1296081542969,298.00885009765625,297.2229309082031,285.0057678222656,1.0,0.6340206265449524,0.4108529984951019,0.4108529984951019,1.0,1.0,-3.3232414722442627,1.026993751525879,2.296247720718384,0.2787022590637207,0.9598300457000732,0.9598300457000732,0.0,192.39157104492188,199.0,58167.13671875,0.0,3182.415771484375,1.0,279.442138671875,283.1717834472656,296.1061706542969,299.810791015625,293.1499938964844,293.1499938964844,279.1499938964844,33438.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122679233551024,1.0,0.0,0.0,3.728639602661133,3.728663921356201,9.276712944483734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.9716796875,0.0,1602.8502197265625,1895.4371337890625,0.0,3517.63916015625,0.9212245941162108,1.0,0.0,3.0,1.0,0.0
18100260,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.942810833454132,0.5910729169845581,0.5341062545776367,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89849853515625,0.9126293659210204,0.5439994931221008,0.5169431567192078,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8188259601593018,0.3893387913703918,0.2750388085842132,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8143718242645264,0.3826613128185272,0.3660320043563843,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6949924826622009,0.2344461232423782,1.0749711990356443,284.8984069824219,284.95001220703125,299.7796325683594,293.1253662109375,298.00982666015625,297.21893310546875,284.90008544921875,1.0,0.6357101798057556,0.4099971652030945,0.4099971652030945,1.0,1.0,-3.322876214981079,1.0245206356048584,2.2983555793762207,0.2761009037494659,0.8629178404808044,0.8629178404808044,0.0,195.65786743164065,202.0,58792.75390625,0.0,3200.13818359375,1.0,279.1571350097656,283.04541015625,296.14764404296875,299.962646484375,293.1499938964844,293.1499938964844,279.45001220703125,38911.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205653071403505,1.0,0.0,0.0,3.612053155899048,3.612077474594116,8.705657137397793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.05419921875,0.0,1512.9193115234375,1895.4371337890625,0.0,3594.374755859375,0.8992432355880737,1.0,0.0,3.0,1.0,0.0
18100320,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.942810833454132,0.5910729169845581,0.5341062545776367,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89849853515625,0.9126293659210204,0.5439994931221008,0.5169431567192078,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8188259601593018,0.3893387913703918,0.2750388085842132,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8143718242645264,0.3826613128185272,0.3660320043563843,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6949924826622009,0.2344461232423782,1.0749711990356443,284.8984069824219,284.95001220703125,299.7796325683594,293.1253662109375,298.00982666015625,297.21893310546875,284.90008544921875,1.0,0.6357101798057556,0.4099971652030945,0.4099971652030945,1.0,1.0,-3.322876214981079,1.0245206356048584,2.2983555793762207,0.2761009037494659,0.8629178404808044,0.8629178404808044,0.0,195.65786743164065,202.0,58792.75390625,0.0,3200.13818359375,1.0,279.1571350097656,283.04541015625,296.14764404296875,299.962646484375,293.1499938964844,293.1499938964844,279.45001220703125,38911.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205653071403505,1.0,0.0,0.0,3.612053155899048,3.612077474594116,8.705657137397793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.05419921875,0.0,1512.9193115234375,1895.4371337890625,0.0,3594.374755859375,0.8992432355880737,1.0,0.0,3.0,1.0,0.0
18100380,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9374191761016846,0.5887947678565979,0.5318146347999573,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00653076171875,0.9107486605644226,0.5470263361930847,0.5196285247802734,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.816349446773529,0.3899135887622833,0.2753449380397796,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8119970560073853,0.3833987712860107,0.3666342198848724,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6923661828041077,0.2344987094402313,1.075040340423584,285.0065612792969,284.95001220703125,299.7974853515625,293.1212158203125,298.01617431640625,297.22265625,285.0056457519531,1.0,0.6374151110649109,0.409141331911087,0.409141331911087,1.0,1.0,-3.324515581130981,1.0227543115615845,2.3017613887786865,0.2737316191196441,0.9590436220169068,0.9590436220169068,0.0,198.388412475586,205.0,58096.21484375,0.0,3219.3125,1.0,279.4421081542969,283.1701354980469,296.0978088378906,299.7978210449219,293.1499938964844,293.1499938964844,279.1499938964844,33430.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121294021606444,1.0,0.0,0.0,3.725724220275879,3.7257485389709473,9.262211619898152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.4228515625,0.0,1599.43212890625,1895.4371337890625,0.0,3516.35498046875,0.920561909675598,1.0,0.0,3.0,1.0,0.0
18100440,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9374191761016846,0.5887947678565979,0.5318146347999573,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00653076171875,0.9107486605644226,0.5470263361930847,0.5196285247802734,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.816349446773529,0.3899135887622833,0.2753449380397796,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8119970560073853,0.3833987712860107,0.3666342198848724,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6923661828041077,0.2344987094402313,1.075040340423584,285.0065612792969,284.95001220703125,299.7974853515625,293.1212158203125,298.01617431640625,297.22265625,285.0056457519531,1.0,0.6374151110649109,0.409141331911087,0.409141331911087,1.0,1.0,-3.324515581130981,1.0227543115615845,2.3017613887786865,0.2737316191196441,0.9590436220169068,0.9590436220169068,0.0,198.388412475586,205.0,58096.21484375,0.0,3219.3125,1.0,279.4421081542969,283.1701354980469,296.0978088378906,299.7978210449219,293.1499938964844,293.1499938964844,279.1499938964844,33430.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121294021606444,1.0,0.0,0.0,3.725724220275879,3.7257485389709473,9.262211619898152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.4228515625,0.0,1599.43212890625,1895.4371337890625,0.0,3516.35498046875,0.920561909675598,1.0,0.0,3.0,1.0,0.0
18100500,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.934662103652954,0.5870057344436646,0.5306479930877686,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8750305175781,0.909800946712494,0.5481579899787903,0.5209914445877075,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8151103854179382,0.3898908197879791,0.2755262851715088,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.810805082321167,0.3835120797157287,0.3669732213020324,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6910944581031799,0.2343874871730804,1.075330138206482,284.8752136230469,284.95001220703125,299.8063659667969,293.1191711425781,298.0172119140625,297.22149658203125,284.87237548828125,1.0,0.6383302807807922,0.4087134003639221,0.4087134003639221,1.0,1.0,-3.325732469558716,1.0219978094100952,2.303734540939331,0.2727653384208679,0.8691279888153076,0.8691279888153076,0.0,199.82330322265625,205.0,59035.91015625,0.0,3230.18017578125,1.0,279.1959228515625,283.02020263671875,296.15185546875,300.0168151855469,293.1499938964844,293.1499938964844,279.1499938964844,37498.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918406069278717,1.0,0.0,0.0,3.6960465908050537,3.69607138633728,9.115241255130968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.6865234375,0.0,1596.358154296875,1895.4371337890625,0.0,3574.441650390625,0.9144926071166992,1.0,0.0,3.0,1.0,0.0
18100560,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.930838406085968,0.5850483179092407,0.5289534330368042,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8985290527344,0.9079824686050416,0.5491223335266113,0.5219821333885193,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8131319880485535,0.3897024393081665,0.2754665613174438,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8088887929916382,0.3834796249866485,0.367038756608963,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6891580820083618,0.2341556847095489,1.0747761726379397,284.8984375,284.95001220703125,299.815185546875,293.1171569824219,298.0169677734375,297.2186279296875,284.90020751953125,1.0,0.6391065120697021,0.4083025157451629,0.4083025157451629,1.0,1.0,-3.3242292404174805,1.0203250646591189,2.303904294967652,0.2714691758155823,0.8622771501541138,0.8622771501541138,0.0,201.65182495117188,208.0,58721.01953125,0.0,3237.197509765625,1.0,279.1573181152344,283.0440368652344,296.1395263671875,299.9501342773437,293.1499938964844,293.1499938964844,279.45001220703125,38926.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204317331314088,1.0,0.0,0.0,3.608962059020996,3.608986139297485,8.690763593222073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.28662109375,0.0,1509.640625,1895.4371337890625,0.0,3593.14208984375,0.8985575437545776,1.0,0.0,3.0,1.0,0.0
18100620,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9256361722946168,0.5828456878662109,0.526731014251709,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064392089844,0.9063201546669006,0.5521332621574402,0.5246505737304688,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8107322454452515,0.3902642428874969,0.275763601064682,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8065690994262695,0.3842043578624725,0.3676285147666931,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6866849660873413,0.2342133671045303,1.0748695135116575,285.0064697265625,284.95001220703125,299.8326721191406,293.1131896972656,298.0232238769531,297.22235107421875,285.0055847167969,1.0,0.6408136487007141,0.407480776309967,0.407480776309967,1.0,1.0,-3.3259353637695312,1.0186548233032229,2.3072805404663086,0.2693538665771484,0.9583675861358644,0.9583675861358644,0.0,204.3845367431641,211.0,58031.8671875,0.0,3256.559326171875,1.0,279.4421081542969,283.16851806640625,296.0898742675781,299.7856750488281,293.1499938964844,293.1499938964844,279.1499938964844,33423.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120109677314758,1.0,0.0,0.0,3.723179340362549,3.723203659057617,9.249562822333246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.791015625,0.0,1596.453125,1895.4371337890625,0.0,3515.257080078125,0.9199854731559752,1.0,0.0,3.0,1.0,0.0
18100680,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9256361722946168,0.5828456878662109,0.526731014251709,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064392089844,0.9063201546669006,0.5521332621574402,0.5246505737304688,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8107322454452515,0.3902642428874969,0.275763601064682,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8065690994262695,0.3842043578624725,0.3676285147666931,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6866849660873413,0.2342133671045303,1.0748695135116575,285.0064697265625,284.95001220703125,299.8326721191406,293.1131896972656,298.0232238769531,297.22235107421875,285.0055847167969,1.0,0.6408136487007141,0.407480776309967,0.407480776309967,1.0,1.0,-3.3259353637695312,1.0186548233032229,2.3072805404663086,0.2693538665771484,0.9583675861358644,0.9583675861358644,0.0,204.3845367431641,211.0,58031.8671875,0.0,3256.559326171875,1.0,279.4421081542969,283.16851806640625,296.0898742675781,299.7856750488281,293.1499938964844,293.1499938964844,279.1499938964844,33423.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120109677314758,1.0,0.0,0.0,3.723179340362549,3.723203659057617,9.249562822333246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.791015625,0.0,1596.453125,1895.4371337890625,0.0,3515.257080078125,0.9199854731559752,1.0,0.0,3.0,1.0,0.0
18100740,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9193704724311828,0.5791921615600586,0.5239466428756714,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89892578125,0.9038369655609132,0.5542036294937134,0.526980996131897,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8075718879699707,0.3900416195392608,0.2758758664131164,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8035097718238831,0.3842713236808777,0.3680194616317749,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6836528182029724,0.2338751852512359,1.074623703956604,284.8988342285156,284.95001220703125,299.8500061035156,293.1093444824219,298.0238647460937,297.2182312011719,284.9004821777344,1.0,0.64250648021698,0.4066590070724487,0.4066590070724487,1.0,1.0,-3.3257083892822266,1.0162813663482666,2.30942702293396,0.2672488689422607,0.8619664311408997,0.8619664311408997,0.0,207.6497497558593,214.0,58660.625,0.0,3274.59228515625,1.0,279.1571655273437,283.0426940917969,296.1318054199219,299.93817138671875,293.1499938964844,293.1499938964844,279.45001220703125,38902.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203435182571412,1.0,0.0,0.0,3.606508731842041,3.6065328121185294,8.678952099216986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.71630859375,0.0,1506.7783203125,1895.4371337890625,0.0,3592.328125,0.8980098366737366,1.0,0.0,3.0,1.0,0.0
18100800,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9193704724311828,0.5791921615600586,0.5239466428756714,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89892578125,0.9038369655609132,0.5542036294937134,0.526980996131897,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8075718879699707,0.3900416195392608,0.2758758664131164,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8035097718238831,0.3842713236808777,0.3680194616317749,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6836528182029724,0.2338751852512359,1.074623703956604,284.8988342285156,284.95001220703125,299.8500061035156,293.1093444824219,298.0238647460937,297.2182312011719,284.9004821777344,1.0,0.64250648021698,0.4066590070724487,0.4066590070724487,1.0,1.0,-3.3257083892822266,1.0162813663482666,2.30942702293396,0.2672488689422607,0.8619664311408997,0.8619664311408997,0.0,207.6497497558593,214.0,58660.625,0.0,3274.59228515625,1.0,279.1571655273437,283.0426940917969,296.1318054199219,299.93817138671875,293.1499938964844,293.1499938964844,279.45001220703125,38902.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203435182571412,1.0,0.0,0.0,3.606508731842041,3.6065328121185294,8.678952099216986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.71630859375,0.0,1506.7783203125,1895.4371337890625,0.0,3592.328125,0.8980098366737366,1.0,0.0,3.0,1.0,0.0
18100860,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.91035133600235,0.5750830769538879,0.520492672920227,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99432373046875,0.8985308408737183,0.5550709962844849,0.5281715989112854,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8014699220657349,0.3884762525558471,0.2750843465328216,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7975025773048401,0.3827949464321136,0.3670911490917206,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6772894263267517,0.2316148728132248,1.067177414894104,284.994384765625,284.95001220703125,299.8671569824219,293.1056823730469,298.0149841308594,297.201171875,284.9930725097656,1.0,0.6432601809501648,0.4058854579925537,0.4058854579925537,1.0,1.0,-3.311975717544556,1.0092782974243164,2.30269742012024,0.2636652886867523,0.9463525414466858,0.9463525414466858,0.0,212.4200592041016,217.0,57703.51171875,0.0,3270.74560546875,1.0,279.4420471191406,283.1602478027344,296.0802917480469,299.7622375488281,293.1499938964844,293.1499938964844,279.1499938964844,33796.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116027355194092,1.0,0.0,0.0,3.710432529449463,3.710456609725952,9.186336455968558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.54296875,0.0,1584.6845703125,1895.4371337890625,0.0,3511.4716796875,0.9172806739807128,1.0,0.0,3.0,1.0,0.0
18100920,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.91035133600235,0.5750830769538879,0.520492672920227,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99432373046875,0.8985308408737183,0.5550709962844849,0.5281715989112854,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8014699220657349,0.3884762525558471,0.2750843465328216,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7975025773048401,0.3827949464321136,0.3670911490917206,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6772894263267517,0.2316148728132248,1.067177414894104,284.994384765625,284.95001220703125,299.8671569824219,293.1056823730469,298.0149841308594,297.201171875,284.9930725097656,1.0,0.6432601809501648,0.4058854579925537,0.4058854579925537,1.0,1.0,-3.311975717544556,1.0092782974243164,2.30269742012024,0.2636652886867523,0.9463525414466858,0.9463525414466858,0.0,212.4200592041016,217.0,57703.51171875,0.0,3270.74560546875,1.0,279.4420471191406,283.1602478027344,296.0802917480469,299.7622375488281,293.1499938964844,293.1499938964844,279.1499938964844,33796.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116027355194092,1.0,0.0,0.0,3.710432529449463,3.710456609725952,9.186336455968558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.54296875,0.0,1584.6845703125,1895.4371337890625,0.0,3511.4716796875,0.9172806739807128,1.0,0.0,3.0,1.0,0.0
18100980,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9029393792152404,0.5706061720848083,0.5168231129646301,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934020996094,0.8943185806274414,0.5559672117233276,0.5292555093765259,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7963982224464417,0.3871617615222931,0.2743198275566101,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7925224900245667,0.3816201388835907,0.3661657571792602,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.671899676322937,0.2298446595668792,1.059839129447937,284.8932800292969,284.95001220703125,299.8842468261719,293.102294921875,298.0085754394531,297.187744140625,284.8948974609375,1.0,0.6435784697532654,0.4051118791103363,0.4051118791103363,1.0,1.0,-3.2980105876922607,1.002204656600952,2.2958059310913086,0.2600681781768799,0.8473069667816162,0.8473069667816162,0.0,216.3318786621093,220.0,57958.2421875,0.0,3261.547119140625,1.0,279.15740966796875,283.0467529296875,296.11737060546875,299.88494873046875,293.1499938964844,293.1499938964844,279.45001220703125,39606.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918447196483612,1.0,0.0,0.0,3.559684991836548,3.559708833694458,8.455055535705469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.400390625,0.0,1461.3040771484375,1895.4371337890625,0.0,3574.821533203125,0.8882589340209961,1.0,0.0,3.0,1.0,0.0
18101040,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9029393792152404,0.5706061720848083,0.5168231129646301,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934020996094,0.8943185806274414,0.5559672117233276,0.5292555093765259,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7963982224464417,0.3871617615222931,0.2743198275566101,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7925224900245667,0.3816201388835907,0.3661657571792602,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.671899676322937,0.2298446595668792,1.059839129447937,284.8932800292969,284.95001220703125,299.8842468261719,293.102294921875,298.0085754394531,297.187744140625,284.8948974609375,1.0,0.6435784697532654,0.4051118791103363,0.4051118791103363,1.0,1.0,-3.2980105876922607,1.002204656600952,2.2958059310913086,0.2600681781768799,0.8473069667816162,0.8473069667816162,0.0,216.3318786621093,220.0,57958.2421875,0.0,3261.547119140625,1.0,279.15740966796875,283.0467529296875,296.11737060546875,299.88494873046875,293.1499938964844,293.1499938964844,279.45001220703125,39606.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918447196483612,1.0,0.0,0.0,3.559684991836548,3.559708833694458,8.455055535705469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.400390625,0.0,1461.3040771484375,1895.4371337890625,0.0,3574.821533203125,0.8882589340209961,1.0,0.0,3.0,1.0,0.0
18101100,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9002423286437988,0.5692198872566223,0.5152586698532104,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082397460937,0.8930094242095947,0.5570012331008911,0.5300013422966003,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7946160435676575,0.3870264887809753,0.2740860283374786,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7907773852348328,0.3814956545829773,0.3658915758132934,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6699347496032715,0.2293215245008468,1.0570180416107178,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,298.0093994140625,297.18670654296875,285.009521484375,1.0,0.6437475681304932,0.4047251045703888,0.4047251045703888,1.0,1.0,-3.2930142879486084,0.9993727207183838,2.2936415672302246,0.2584580481052398,0.9243559837341307,0.9243559837341307,0.0,217.7793731689453,220.0,57061.1484375,0.0,3258.545166015625,1.0,279.3994140625,283.177734375,296.06011962890625,299.66363525390625,293.1499938964844,293.1499938964844,279.45001220703125,34564.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113738536834716,1.0,0.0,0.0,3.6035006046295166,3.603523969650269,8.664479764775024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.0654296875,0.0,1471.447998046875,1895.4371337890625,0.0,3509.349365234375,0.8956156969070435,1.0,0.0,3.0,1.0,0.0
18101160,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8984943628311157,0.5680299997329712,0.5142274498939514,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961242675781,0.8925570845603943,0.5582317113876343,0.5311558842658997,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7936607003211975,0.3870953023433685,0.2741264104843139,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7898257374763489,0.3815627694129944,0.3659436702728271,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6687235236167908,0.2289899736642837,1.0554174184799194,284.9961853027344,284.95001220703125,299.9012145996094,293.09912109375,298.0122375488281,297.18798828125,284.994873046875,1.0,0.6441012620925903,0.4044998586177826,0.4044998586177826,1.0,1.0,-3.291345357894897,0.9981252551078796,2.293220043182373,0.2577400803565979,0.9343947172164916,0.9343947172164916,0.0,218.79293823242188,223.0,57127.953125,0.0,3260.5234375,1.0,279.4424743652344,283.168701171875,296.0673522949219,299.70880126953125,293.1499938964844,293.1499938964844,279.1499938964844,33713.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083800315856934,1.0,0.0,0.0,3.665714979171753,3.665738821029663,8.96624669621815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.228515625,0.0,1533.5439453125,1895.4371337890625,0.0,3481.563720703125,0.9070109128952026,1.0,0.0,3.0,1.0,0.0
18101220,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8935881853103638,0.5642381310462952,0.5112579464912415,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90191650390625,0.890472412109375,0.5597680807113647,0.5329279899597168,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7906965017318726,0.3864768147468567,0.2739189863204956,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7869495153427124,0.3810868561267853,0.3657624721527099,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.665616512298584,0.2280265539884567,1.0520334243774414,284.9018249511719,284.95001220703125,299.9181213378906,293.09619140625,298.0126037597656,297.1830139160156,284.9032287597656,1.0,0.6448429822921753,0.4040493369102478,0.4040493369102478,1.0,1.0,-3.2853753566741943,0.9947616457939148,2.290613889694214,0.2560735642910003,0.8444014191627502,0.8444014191627502,0.0,221.5890045166016,226.0,57541.67578125,0.0,3262.900634765625,1.0,279.1577453613281,283.0583801269531,296.11212158203125,299.8494567871094,293.1499938964844,293.1499938964844,279.45001220703125,39235.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154706597328186,1.0,0.0,0.0,3.5243799686431885,3.5244033336639404,8.288171216008777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.94482421875,0.0,1421.2249755859375,1895.4371337890625,0.0,3547.3017578125,0.8801993131637573,1.0,0.0,3.0,1.0,0.0
18101280,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8935881853103638,0.5642381310462952,0.5112579464912415,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90191650390625,0.890472412109375,0.5597680807113647,0.5329279899597168,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7906965017318726,0.3864768147468567,0.2739189863204956,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7869495153427124,0.3810868561267853,0.3657624721527099,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.665616512298584,0.2280265539884567,1.0520334243774414,284.9018249511719,284.95001220703125,299.9181213378906,293.09619140625,298.0126037597656,297.1830139160156,284.9032287597656,1.0,0.6448429822921753,0.4040493369102478,0.4040493369102478,1.0,1.0,-3.2853753566741943,0.9947616457939148,2.290613889694214,0.2560735642910003,0.8444014191627502,0.8444014191627502,0.0,221.5890045166016,226.0,57541.67578125,0.0,3262.900634765625,1.0,279.1577453613281,283.0583801269531,296.11212158203125,299.8494567871094,293.1499938964844,293.1499938964844,279.45001220703125,39235.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154706597328186,1.0,0.0,0.0,3.5243799686431885,3.5244033336639404,8.288171216008777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.94482421875,0.0,1421.2249755859375,1895.4371337890625,0.0,3547.3017578125,0.8801993131637573,1.0,0.0,3.0,1.0,0.0
18101340,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8897444009780884,0.5619378685951233,0.5089781880378723,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998474121094,0.8892622590065002,0.5622814297676086,0.5351318120956421,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.788557767868042,0.3866888582706451,0.2739729583263397,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7848652005195618,0.3813247978687286,0.3658899962902069,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6632590889930725,0.2275786846876144,1.0497792959213257,284.9999084472656,284.95001220703125,299.9349365234375,293.0934143066406,298.0191955566406,297.1867980957031,284.9990234375,1.0,0.6458063125610352,0.4035988450050354,0.4035988450050354,1.0,1.0,-3.282782554626465,0.9926159977912904,2.29016637802124,0.2543477714061737,0.9321430325508118,0.9321430325508118,0.0,223.9326629638672,229.0,56841.671875,0.0,3270.27099609375,1.0,279.44146728515625,283.1744079589844,296.0657043457031,299.687255859375,293.1499938964844,293.1499938964844,279.1499938964844,33507.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061741828918456,1.0,0.0,0.0,3.6402647495269775,3.6402881145477295,8.842177408041607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.6064453125,0.0,1503.7679443359375,1895.4371337890625,0.0,3461.06494140625,0.9013643264770508,1.0,0.0,3.0,1.0,0.0
18101400,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8897444009780884,0.5619378685951233,0.5089781880378723,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998474121094,0.8892622590065002,0.5622814297676086,0.5351318120956421,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.788557767868042,0.3866888582706451,0.2739729583263397,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7848652005195618,0.3813247978687286,0.3658899962902069,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6632590889930725,0.2275786846876144,1.0497792959213257,284.9999084472656,284.95001220703125,299.9349365234375,293.0934143066406,298.0191955566406,297.1867980957031,284.9990234375,1.0,0.6458063125610352,0.4035988450050354,0.4035988450050354,1.0,1.0,-3.282782554626465,0.9926159977912904,2.29016637802124,0.2543477714061737,0.9321430325508118,0.9321430325508118,0.0,223.9326629638672,229.0,56841.671875,0.0,3270.27099609375,1.0,279.44146728515625,283.1744079589844,296.0657043457031,299.687255859375,293.1499938964844,293.1499938964844,279.1499938964844,33507.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061741828918456,1.0,0.0,0.0,3.6402647495269775,3.6402881145477295,8.842177408041607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.6064453125,0.0,1503.7679443359375,1895.4371337890625,0.0,3461.06494140625,0.9013643264770508,1.0,0.0,3.0,1.0,0.0
18101460,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8849498629570007,0.5583136081695557,0.506161630153656,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043273925781,0.887211799621582,0.5639007687568665,0.5370046496391296,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7856920957565308,0.3861902952194214,0.2738655507564544,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.782095730304718,0.3809690773487091,0.3658507764339447,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6604312658309937,0.2268198132514953,1.0474954843521118,284.9042663574219,284.95001220703125,299.9516906738281,293.0908203125,298.02020263671875,297.1832275390625,284.90509033203125,1.0,0.6468799114227295,0.4029865860939026,0.4029865860939026,1.0,1.0,-3.2787318229675293,0.9895352721214294,2.289196491241455,0.251874715089798,0.8433598279953003,0.8433598279953003,0.0,226.91505432128903,232.0,57327.90234375,0.0,3277.93701171875,1.0,279.158447265625,283.0611877441406,296.1094665527344,299.8326416015625,293.1499938964844,293.1499938964844,279.45001220703125,38920.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138588905334472,1.0,0.0,0.0,3.5102994441986084,3.510322570800781,8.222078804465127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.611328125,0.0,1404.24462890625,1895.4371337890625,0.0,3532.38037109375,0.8768104314804077,1.0,0.0,3.0,1.0,0.0
18101520,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8849498629570007,0.5583136081695557,0.506161630153656,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043273925781,0.887211799621582,0.5639007687568665,0.5370046496391296,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7856920957565308,0.3861902952194214,0.2738655507564544,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.782095730304718,0.3809690773487091,0.3658507764339447,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6604312658309937,0.2268198132514953,1.0474954843521118,284.9042663574219,284.95001220703125,299.9516906738281,293.0908203125,298.02020263671875,297.1832275390625,284.90509033203125,1.0,0.6468799114227295,0.4029865860939026,0.4029865860939026,1.0,1.0,-3.2787318229675293,0.9895352721214294,2.289196491241455,0.251874715089798,0.8433598279953003,0.8433598279953003,0.0,226.91505432128903,232.0,57327.90234375,0.0,3277.93701171875,1.0,279.158447265625,283.0611877441406,296.1094665527344,299.8326416015625,293.1499938964844,293.1499938964844,279.45001220703125,38920.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138588905334472,1.0,0.0,0.0,3.5102994441986084,3.510322570800781,8.222078804465127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.611328125,0.0,1404.24462890625,1895.4371337890625,0.0,3532.38037109375,0.8768104314804077,1.0,0.0,3.0,1.0,0.0
18101580,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8811368942260742,0.5561184287071228,0.5039982795715332,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.8859390020370483,0.5664363503456116,0.5392512083053589,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7835565209388733,0.3864679932594299,0.2739793062210083,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7800069451332092,0.3812534511089325,0.3660451471805572,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6581887006759644,0.2264766991138458,1.0458428859710691,284.9998779296875,284.95001220703125,299.9683532714844,293.08837890625,298.0268249511719,297.18756103515625,284.9989318847656,1.0,0.648074209690094,0.4023743569850921,0.4023743569850921,1.0,1.0,-3.2772057056427,0.9873448014259338,2.289860963821411,0.249395340681076,0.9298780560493468,0.9298780560493468,0.0,229.4588623046875,235.0,56653.5,0.0,3288.781005859375,1.0,279.4413452148437,283.1749267578125,296.06256103515625,299.6723022460937,293.1499938964844,293.1499938964844,279.1499938964844,33423.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049721360206604,1.0,0.0,0.0,3.627671718597412,3.627695083618164,8.781106544120121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.9931640625,0.0,1489.309326171875,1895.4371337890625,0.0,3449.885986328125,0.8984594345092773,1.0,0.0,3.0,1.0,0.0
18101640,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8811368942260742,0.5561184287071228,0.5039982795715332,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.8859390020370483,0.5664363503456116,0.5392512083053589,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7835565209388733,0.3864679932594299,0.2739793062210083,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7800069451332092,0.3812534511089325,0.3660451471805572,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6581887006759644,0.2264766991138458,1.0458428859710691,284.9998779296875,284.95001220703125,299.9683532714844,293.08837890625,298.0268249511719,297.18756103515625,284.9989318847656,1.0,0.648074209690094,0.4023743569850921,0.4023743569850921,1.0,1.0,-3.2772057056427,0.9873448014259338,2.289860963821411,0.249395340681076,0.9298780560493468,0.9298780560493468,0.0,229.4588623046875,235.0,56653.5,0.0,3288.781005859375,1.0,279.4413452148437,283.1749267578125,296.06256103515625,299.6723022460937,293.1499938964844,293.1499938964844,279.1499938964844,33423.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049721360206604,1.0,0.0,0.0,3.627671718597412,3.627695083618164,8.781106544120121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.9931640625,0.0,1489.309326171875,1895.4371337890625,0.0,3449.885986328125,0.8984594345092773,1.0,0.0,3.0,1.0,0.0
18101700,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8791444897651672,0.5544160604476929,0.5028768181800842,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8742980957031,0.8852272033691406,0.5673069953918457,0.5403708219528198,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7824496030807495,0.3863086700439453,0.2740582227706909,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.778921365737915,0.3811427354812622,0.3661680221557617,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.657072126865387,0.2261755019426345,1.0452505350112915,284.8744812011719,284.95001220703125,299.9766845703125,293.0871887207031,298.02789306640625,297.18658447265625,284.8727722167969,1.0,0.6487454771995544,0.4020682275295257,0.4020682275295257,1.0,1.0,-3.2767395973205566,0.9863436818122864,2.290395975112915,0.2483379542827606,0.8423492312431335,0.8423492312431335,0.0,230.84585571289065,235.0,57458.8671875,0.0,3295.49658203125,1.0,279.1987609863281,283.0335998535156,296.1180725097656,299.8854675292969,293.1499938964844,293.1499938964844,279.1499938964844,38093.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111093878746032,1.0,0.0,0.0,3.58545994758606,3.5854837894439697,8.577940775467141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.09375,0.0,1477.93017578125,1895.4371337890625,0.0,3506.896240234375,0.88996821641922,1.0,0.0,3.0,1.0,0.0
18101760,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8764798641204834,0.5526148080825806,0.5012957453727722,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042053222656,0.883904218673706,0.5680575370788574,0.5411373376846313,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7807708978652954,0.3860351145267486,0.2739218771457672,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.777296245098114,0.3809246122837066,0.3660411834716797,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6555003523826599,0.2257853001356125,1.0439187288284302,284.9040832519531,284.95001220703125,299.9849853515625,293.0860595703125,298.0279846191406,297.184326171875,284.9054870605469,1.0,0.6493040919303894,0.4017737209796905,0.4017737209796905,1.0,1.0,-3.27384352684021,0.984522819519043,2.289320707321167,0.2470028549432754,0.841270387172699,0.841270387172699,0.0,232.58580017089844,238.0,57139.015625,0.0,3298.751708984375,1.0,279.15826416015625,283.06207275390625,296.10626220703125,299.8182373046875,293.1499938964844,293.1499938964844,279.45001220703125,39010.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128896594047546,1.0,0.0,0.0,3.497096538543701,3.497119665145874,8.160345714713912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.67041015625,0.0,1391.2010498046875,1895.4371337890625,0.0,3523.4013671875,0.8739377856254578,1.0,0.0,3.0,1.0,0.0
18101820,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8728224039077759,0.5505205392837524,0.4992217421531677,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993896484375,0.8826719522476196,0.5705913305282593,0.5433807969093323,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7787416577339172,0.3863829374313354,0.274082601070404,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.775282084941864,0.3812262713909149,0.366252988576889,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6533878445625305,0.2254892885684967,1.042499303817749,284.9994506835937,284.95001220703125,300.0015563964844,293.0838317871094,298.0347595214844,297.1888732910156,284.99853515625,1.0,0.6506056189537048,0.4011847078800201,0.4011847078800201,1.0,1.0,-3.272780179977417,0.9825206995010376,2.290259599685669,0.2452127933502197,0.9276106953620912,0.9276106953620912,0.0,235.2353057861328,241.0,56497.46484375,0.0,3311.193359375,1.0,279.4412536621094,283.1747436523437,296.0586242675781,299.658447265625,293.1499938964844,293.1499938964844,279.1499938964844,33393.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040966033935548,1.0,0.0,0.0,3.61775279045105,3.6177761554718018,8.733152867534955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.064453125,0.0,1478.2578125,1895.4371337890625,0.0,3441.73974609375,0.8962124586105347,1.0,0.0,3.0,1.0,0.0
18101880,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8728224039077759,0.5505205392837524,0.4992217421531677,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993896484375,0.8826719522476196,0.5705913305282593,0.5433807969093323,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7787416577339172,0.3863829374313354,0.274082601070404,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.775282084941864,0.3812262713909149,0.366252988576889,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6533878445625305,0.2254892885684967,1.042499303817749,284.9994506835937,284.95001220703125,300.0015563964844,293.0838317871094,298.0347595214844,297.1888732910156,284.99853515625,1.0,0.6506056189537048,0.4011847078800201,0.4011847078800201,1.0,1.0,-3.272780179977417,0.9825206995010376,2.290259599685669,0.2452127933502197,0.9276106953620912,0.9276106953620912,0.0,235.2353057861328,241.0,56497.46484375,0.0,3311.193359375,1.0,279.4412536621094,283.1747436523437,296.0586242675781,299.658447265625,293.1499938964844,293.1499938964844,279.1499938964844,33393.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040966033935548,1.0,0.0,0.0,3.61775279045105,3.6177761554718018,8.733152867534955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.064453125,0.0,1478.2578125,1895.4371337890625,0.0,3441.73974609375,0.8962124586105347,1.0,0.0,3.0,1.0,0.0
