time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101940,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8684107065200806,0.5471332669258118,0.4966105222702026,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90545654296875,0.8807498216629028,0.5722039341926575,0.545253574848175,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7761367559432983,0.3860324025154114,0.2740762829780578,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7727120518684387,0.3809137344360351,0.3662601411342621,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6508786082267761,0.2248387336730957,1.04075026512146,284.9053649902344,284.95001220703125,300.01806640625,293.0816650390625,298.03594970703125,297.1857604980469,284.9061279296875,1.0,0.651912271976471,0.4005956947803497,0.4005956947803497,1.0,1.0,-3.269798755645752,0.9798078536987304,2.289990901947021,0.2438115328550338,0.8402261734008789,0.8402261734008789,0.0,238.4270477294922,244.0,57000.1484375,0.0,3322.337646484375,1.0,279.1586303710937,283.062744140625,296.1018371582031,299.8042297363281,293.1499938964844,293.1499938964844,279.45001220703125,38842.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120752811431884,1.0,0.0,0.0,3.489153385162353,3.489176273345948,8.123316774799605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.4189453125,0.0,1381.804931640625,1895.4371337890625,0.0,3515.85302734375,0.8720842599868774,1.0,0.0,3.0,1.0,0.0
18102000,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8684107065200806,0.5471332669258118,0.4966105222702026,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90545654296875,0.8807498216629028,0.5722039341926575,0.545253574848175,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7761367559432983,0.3860324025154114,0.2740762829780578,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7727120518684387,0.3809137344360351,0.3662601411342621,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6508786082267761,0.2248387336730957,1.04075026512146,284.9053649902344,284.95001220703125,300.01806640625,293.0816650390625,298.03594970703125,297.1857604980469,284.9061279296875,1.0,0.651912271976471,0.4005956947803497,0.4005956947803497,1.0,1.0,-3.269798755645752,0.9798078536987304,2.289990901947021,0.2438115328550338,0.8402261734008789,0.8402261734008789,0.0,238.4270477294922,244.0,57000.1484375,0.0,3322.337646484375,1.0,279.1586303710937,283.062744140625,296.1018371582031,299.8042297363281,293.1499938964844,293.1499938964844,279.45001220703125,38842.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120752811431884,1.0,0.0,0.0,3.489153385162353,3.489176273345948,8.123316774799605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.4189453125,0.0,1381.804931640625,1895.4371337890625,0.0,3515.85302734375,0.8720842599868774,1.0,0.0,3.0,1.0,0.0
18102060,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8649740219116211,0.5451335310935974,0.4946318566799164,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991760253906,0.8796150088310242,0.5747276544570923,0.547493040561676,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7742794752120972,0.3864683210849762,0.2743001878261566,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7708212733268738,0.3812266588211059,0.3664869964122772,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.648918867111206,0.224574789404869,1.0394933223724363,284.9992370605469,284.95001220703125,300.0345764160156,293.0795593261719,298.042724609375,297.1903686523437,284.99835205078125,1.0,0.6532753109931946,0.4000495374202728,0.4000495374202728,1.0,1.0,-3.2691359519958496,0.9780235886573792,2.2911124229431152,0.2427422255277633,0.9255642294883728,0.9255642294883728,0.0,241.1103363037109,247.0,56359.52734375,0.0,3335.84130859375,1.0,279.4411926269531,283.1745300292969,296.0545959472656,299.6456604003906,293.1499938964844,293.1499938964844,279.1499938964844,33372.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033499360084534,1.0,0.0,0.0,3.609059810638428,3.6090829372406006,8.69123425673024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.431640625,0.0,1468.656982421875,1895.4371337890625,0.0,3434.7900390625,0.8942360877990723,1.0,0.0,3.0,1.0,0.0
18102120,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8649740219116211,0.5451335310935974,0.4946318566799164,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991760253906,0.8796150088310242,0.5747276544570923,0.547493040561676,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7742794752120972,0.3864683210849762,0.2743001878261566,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7708212733268738,0.3812266588211059,0.3664869964122772,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.648918867111206,0.224574789404869,1.0394933223724363,284.9992370605469,284.95001220703125,300.0345764160156,293.0795593261719,298.042724609375,297.1903686523437,284.99835205078125,1.0,0.6532753109931946,0.4000495374202728,0.4000495374202728,1.0,1.0,-3.2691359519958496,0.9780235886573792,2.2911124229431152,0.2427422255277633,0.9255642294883728,0.9255642294883728,0.0,241.1103363037109,247.0,56359.52734375,0.0,3335.84130859375,1.0,279.4411926269531,283.1745300292969,296.0545959472656,299.6456604003906,293.1499938964844,293.1499938964844,279.1499938964844,33372.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033499360084534,1.0,0.0,0.0,3.609059810638428,3.6090829372406006,8.69123425673024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.431640625,0.0,1468.656982421875,1895.4371337890625,0.0,3434.7900390625,0.8942360877990723,1.0,0.0,3.0,1.0,0.0
18102180,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8630949854850769,0.5434645414352417,0.4935456812381744,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739013671875,0.8789381384849548,0.575607419013977,0.5486358404159546,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.773270845413208,0.3863828778266907,0.274435818195343,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7697885632514954,0.3811163306236267,0.3666196465492248,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6478920578956604,0.2242923825979232,1.0390223264694214,284.8740539550781,284.95001220703125,300.0431213378906,293.0784912109375,298.0438232421875,297.1893005371094,284.8734741210937,1.0,0.6540394425392151,0.3997655212879181,0.3997655212879181,1.0,1.0,-3.2689671516418457,0.9771580100059508,2.29180908203125,0.2422201931476593,0.837115466594696,0.837115466594696,0.0,242.61627197265625,247.0,57133.796875,0.0,3343.863037109375,1.0,279.1958312988281,283.0343017578125,296.11090087890625,299.8569641113281,293.1499938964844,293.1499938964844,279.1499938964844,38388.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097633361816406,1.0,0.0,0.0,3.5597214698791504,3.559745073318481,8.455227771264617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.990234375,0.0,1452.4600830078125,1895.4371337890625,0.0,3494.407470703125,0.884527862071991,1.0,0.0,3.0,1.0,0.0
18102240,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8607826828956604,0.5418568849563599,0.4921157956123352,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90606689453125,0.8777726888656616,0.5763227939605713,0.5493507981300354,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7718404531478882,0.3862152397632599,0.2743598520755768,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7683631181716919,0.3809241950511932,0.3665039837360382,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6465508341789246,0.2239531576633453,1.0378769636154177,284.906005859375,284.95001220703125,300.051025390625,293.0774841308594,298.0439758300781,297.18719482421875,284.90673828125,1.0,0.6546313166618347,0.3995033800601959,0.3995033800601959,1.0,1.0,-3.266500949859619,0.975566864013672,2.290934085845948,0.2412506341934204,0.8389481902122498,0.8389481902122498,0.0,244.32354736328125,250.0,56866.92578125,0.0,3347.845458984375,1.0,279.1587219238281,283.063232421875,296.0979309082031,299.7918395996094,293.1499938964844,293.1499938964844,279.45001220703125,38816.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113889336586,1.0,0.0,0.0,3.480703115463257,3.4807260036468506,8.084018077170185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.203125,0.0,1372.9425048828125,1895.4371337890625,0.0,3509.4892578125,0.8702021241188049,1.0,0.0,3.0,1.0,0.0
18102300,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8588438034057617,0.5408374667167664,0.4909524023532867,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.876952588558197,0.5775163769721985,0.5502995252609253,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7707152962684631,0.3864164352416992,0.2744008302688598,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7672123908996582,0.381028801202774,0.366504818201065,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6454158425331116,0.2237854152917862,1.036948561668396,285.0144958496094,284.95001220703125,300.0592346191406,293.07647705078125,298.046875,297.1888122558594,285.0157470703125,1.0,0.6552742123603821,0.3992303013801574,0.3992303013801574,1.0,1.0,-3.2651703357696533,0.9743582606315612,2.2908122539520264,0.2401234358549118,0.914634108543396,0.914634108543396,0.0,245.82589721679688,250.0,56096.75,0.0,3353.239013671875,1.0,279.397705078125,283.1868896484375,296.0423889160156,299.5825500488281,293.1499938964844,293.1499938964844,279.45001220703125,34010.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905049443244934,1.0,0.0,0.0,3.532979965209961,3.5330023765563965,8.32866930977616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.7666015625,0.0,1392.42529296875,1895.4371337890625,0.0,3450.605224609375,0.8794539570808411,1.0,0.0,3.0,1.0,0.0
18102360,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8574822545051575,0.539948582649231,0.4902169704437256,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.999267578125,0.8766472339630127,0.5788291096687317,0.5515713691711426,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7700892090797424,0.3867540061473846,0.2746531963348388,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7665197849273682,0.3812430202960968,0.3667366206645965,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6446710824966431,0.2237115055322647,1.0367316007614136,284.9993896484375,284.95001220703125,300.0674743652344,293.075439453125,298.05078125,297.1917419433594,284.9979248046875,1.0,0.656036376953125,0.3989622890949249,0.3989622890949249,1.0,1.0,-3.266134262084961,0.9739684462547302,2.292165756225586,0.2391796857118606,0.9240814447402954,0.9240814447402954,0.0,247.02752685546875,253.0,56243.71484375,0.0,3362.112548828125,1.0,279.4418640136719,283.1739196777344,296.0499267578125,299.6336364746094,293.1499938964844,293.1499938964844,279.1499938964844,33263.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026703834533693,1.0,0.0,0.0,3.6036198139190674,3.603642702102661,8.665052746437141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.083984375,0.0,1461.963134765625,1895.4371337890625,0.0,3428.463623046875,0.8927114009857178,1.0,0.0,3.0,1.0,0.0
18102420,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8534987568855286,0.5367730855941772,0.4877984821796417,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.8748713731765747,0.580402672290802,0.5534161925315857,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7678156495094299,0.3866153657436371,0.2747942209243774,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7641627192497253,0.3809497058391571,0.3667660057544708,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6424258351325989,0.2231152951717376,1.0352381467819214,284.9064636230469,284.95001220703125,300.0838928222656,293.0733337402344,298.052001953125,297.1885070800781,284.9071960449219,1.0,0.6574322581291199,0.3984262645244598,0.3984262645244598,1.0,1.0,-3.2638602256774902,0.9717168211936952,2.2921433448791504,0.2369462251663208,0.8378631472587585,0.8378631472587585,0.0,250.24221801757807,256.0,56750.765625,0.0,3374.904052734375,1.0,279.1587829589844,283.0634155273437,296.0940856933594,299.7806091308594,293.1499938964844,293.1499938964844,279.45001220703125,38793.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108073115348816,1.0,0.0,0.0,3.473532199859619,3.473555088043213,8.050742508203257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.5302734375,0.0,1365.451171875,1895.4371337890625,0.0,3504.09423828125,0.8686043620109558,1.0,0.0,3.0,1.0,0.0
18102480,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8534987568855286,0.5367730855941772,0.4877984821796417,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.8748713731765747,0.580402672290802,0.5534161925315857,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7678156495094299,0.3866153657436371,0.2747942209243774,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7641627192497253,0.3809497058391571,0.3667660057544708,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6424258351325989,0.2231152951717376,1.0352381467819214,284.9064636230469,284.95001220703125,300.0838928222656,293.0733337402344,298.052001953125,297.1885070800781,284.9071960449219,1.0,0.6574322581291199,0.3984262645244598,0.3984262645244598,1.0,1.0,-3.2638602256774902,0.9717168211936952,2.2921433448791504,0.2369462251663208,0.8378631472587585,0.8378631472587585,0.0,250.24221801757807,256.0,56750.765625,0.0,3374.904052734375,1.0,279.1587829589844,283.0634155273437,296.0940856933594,299.7806091308594,293.1499938964844,293.1499938964844,279.45001220703125,38793.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108073115348816,1.0,0.0,0.0,3.473532199859619,3.473555088043213,8.050742508203257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.5302734375,0.0,1365.451171875,1895.4371337890625,0.0,3504.09423828125,0.8686043620109558,1.0,0.0,3.0,1.0,0.0
18102540,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8504098653793335,0.5349419713020325,0.4859818518161773,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989318847656,0.8738407492637634,0.5828924179077148,0.5556262731552124,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.766255259513855,0.3872781097888946,0.2751754224300384,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7624413371086121,0.3812794387340545,0.3670123219490051,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6406803727149963,0.2228996455669403,1.0342189073562622,284.9989929199219,284.95001220703125,300.1003112792969,293.0712280273437,298.0587463378906,297.1929931640625,284.9980773925781,1.0,0.6588756442070007,0.3978902697563171,0.3978902697563171,1.0,1.0,-3.2638540267944336,0.9702401757240297,2.2936136722564697,0.2351907640695572,0.9224446415901184,0.9224446415901184,0.0,252.94708251953125,259.0,56134.26171875,0.0,3389.975341796875,1.0,279.4410705566406,283.17364501953125,296.0467529296875,299.6235046386719,293.1499938964844,293.1499938964844,279.1499938964844,33335.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021837711334229,1.0,0.0,0.0,3.5953474044799805,3.5953705310821533,8.625316354482493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.431640625,0.0,1453.571044921875,1895.4371337890625,0.0,3423.931884765625,0.8911270499229431,1.0,0.0,3.0,1.0,0.0
18102600,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8504098653793335,0.5349419713020325,0.4859818518161773,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989318847656,0.8738407492637634,0.5828924179077148,0.5556262731552124,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.766255259513855,0.3872781097888946,0.2751754224300384,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7624413371086121,0.3812794387340545,0.3670123219490051,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6406803727149963,0.2228996455669403,1.0342189073562622,284.9989929199219,284.95001220703125,300.1003112792969,293.0712280273437,298.0587463378906,297.1929931640625,284.9980773925781,1.0,0.6588756442070007,0.3978902697563171,0.3978902697563171,1.0,1.0,-3.2638540267944336,0.9702401757240297,2.2936136722564697,0.2351907640695572,0.9224446415901184,0.9224446415901184,0.0,252.94708251953125,259.0,56134.26171875,0.0,3389.975341796875,1.0,279.4410705566406,283.17364501953125,296.0467529296875,299.6235046386719,293.1499938964844,293.1499938964844,279.1499938964844,33335.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021837711334229,1.0,0.0,0.0,3.5953474044799805,3.5953705310821533,8.625316354482493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.431640625,0.0,1453.571044921875,1895.4371337890625,0.0,3423.931884765625,0.8911270499229431,1.0,0.0,3.0,1.0,0.0
18102660,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8466572761535645,0.531855046749115,0.4836280047893524,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.906982421875,0.872175395488739,0.5844451785087585,0.5574434399604797,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7641912698745728,0.3872709274291992,0.2754010260105133,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7602233290672302,0.3809984922409057,0.367046594619751,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6385804414749146,0.222329780459404,1.0328205823898315,284.9068908691406,284.95001220703125,300.11669921875,293.06903076171875,298.059814453125,297.1896667480469,284.9075927734375,1.0,0.6603043079376221,0.3973509073257446,0.3973509073257446,1.0,1.0,-3.261847257614136,0.9680323004722596,2.2938151359558105,0.2336021959781646,0.8369457721710205,0.8369457721710205,0.0,256.171875,247.0,56648.5703125,0.0,3403.398681640625,1.0,279.1588134765625,283.06329345703125,296.09002685546875,299.77008056640625,293.1499938964844,293.1499938964844,279.45001220703125,38774.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103352427482604,1.0,0.0,0.0,3.467481136322021,3.4675040245056152,8.02271813427069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.177734375,0.0,1359.154541015625,1895.4371337890625,0.0,3499.71435546875,0.867256760597229,1.0,0.0,3.0,1.0,0.0
18102720,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8466572761535645,0.531855046749115,0.4836280047893524,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.906982421875,0.872175395488739,0.5844451785087585,0.5574434399604797,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7641912698745728,0.3872709274291992,0.2754010260105133,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7602233290672302,0.3809984922409057,0.367046594619751,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6385804414749146,0.222329780459404,1.0328205823898315,284.9068908691406,284.95001220703125,300.11669921875,293.06903076171875,298.059814453125,297.1896667480469,284.9075927734375,1.0,0.6603043079376221,0.3973509073257446,0.3973509073257446,1.0,1.0,-3.261847257614136,0.9680323004722596,2.2938151359558105,0.2336021959781646,0.8369457721710205,0.8369457721710205,0.0,256.171875,247.0,56648.5703125,0.0,3403.398681640625,1.0,279.1588134765625,283.06329345703125,296.09002685546875,299.77008056640625,293.1499938964844,293.1499938964844,279.45001220703125,38774.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103352427482604,1.0,0.0,0.0,3.467481136322021,3.4675040245056152,8.02271813427069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.177734375,0.0,1359.154541015625,1895.4371337890625,0.0,3499.71435546875,0.867256760597229,1.0,0.0,3.0,1.0,0.0
18102780,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8484989404678345,0.5301169753074646,0.4816358685493469,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.8764196038246155,0.5869252681732178,0.5593734979629517,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7672345042228699,0.3880733847618103,0.2756806015968323,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7629641890525818,0.3813498020172119,0.3670419454574585,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6403844952583313,0.2221515923738479,1.030676245689392,284.9974365234375,284.95001220703125,300.13311767578125,293.0667419433594,298.06646728515625,297.1942443847656,284.9964904785156,1.0,0.6575477719306946,0.3968115150928497,0.3968115150928497,1.0,1.0,-3.259521245956421,0.9657118916511536,2.293809413909912,0.2319968193769455,0.9198298454284668,0.9198298454284668,0.0,252.05270385742188,235.0,56005.09765625,0.0,3375.23779296875,1.0,279.4410095214844,283.1722106933594,296.0422058105469,299.6117248535156,293.1499938964844,293.1499938964844,279.1499938964844,33375.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017065763473512,1.0,0.0,0.0,3.588432550430298,3.588455438613892,8.592170388510567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.041015625,0.0,1446.4354248046875,1895.4371337890625,0.0,3419.48681640625,0.8895898461341858,1.0,0.0,3.0,1.0,0.0
18102840,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8484989404678345,0.5301169753074646,0.4816358685493469,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.8764196038246155,0.5869252681732178,0.5593734979629517,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7672345042228699,0.3880733847618103,0.2756806015968323,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7629641890525818,0.3813498020172119,0.3670419454574585,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6403844952583313,0.2221515923738479,1.030676245689392,284.9974365234375,284.95001220703125,300.13311767578125,293.0667419433594,298.06646728515625,297.1942443847656,284.9964904785156,1.0,0.6575477719306946,0.3968115150928497,0.3968115150928497,1.0,1.0,-3.259521245956421,0.9657118916511536,2.293809413909912,0.2319968193769455,0.9198298454284668,0.9198298454284668,0.0,252.05270385742188,235.0,56005.09765625,0.0,3375.23779296875,1.0,279.4410095214844,283.1722106933594,296.0422058105469,299.6117248535156,293.1499938964844,293.1499938964844,279.1499938964844,33375.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017065763473512,1.0,0.0,0.0,3.588432550430298,3.588455438613892,8.592170388510567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.041015625,0.0,1446.4354248046875,1895.4371337890625,0.0,3419.48681640625,0.8895898461341858,1.0,0.0,3.0,1.0,0.0
18102900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8505585193634033,0.5286975502967834,0.4805532991886139,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8738098144531,0.8798151612281799,0.5877687335014343,0.5602712035179138,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7698730826377869,0.3882047533988952,0.2758070230484009,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7654253244400024,0.3812903165817261,0.3670089244842529,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6421777606010437,0.2219506204128265,1.0295612812042236,284.8740234375,284.95001220703125,300.1413269042969,293.0655517578125,298.06756591796875,297.1934509277344,284.8725891113281,1.0,0.6554242968559265,0.3965418338775635,0.3965418338775635,1.0,1.0,-3.258077383041382,0.9644389748573304,2.2936384677886963,0.2314050048589706,0.8330715298652649,0.8330715298652649,0.0,248.4705505371093,235.0,56764.66015625,0.0,3352.06591796875,1.0,279.19970703125,283.03375244140625,296.09735107421875,299.822265625,293.1499938964844,293.1499938964844,279.1499938964844,38246.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907915472984314,1.0,0.0,0.0,3.542299747467041,3.542323112487793,8.372668958145368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.841796875,0.0,1432.928466796875,1895.4371337890625,0.0,3477.248291015625,0.8804172873497009,1.0,0.0,3.0,1.0,0.0
18102960,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8526185750961304,0.5272093415260315,0.4790295362472534,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90545654296875,0.8832995295524597,0.5885152816772461,0.560797929763794,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.772560715675354,0.3882612287998199,0.2757215797901153,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7679510116577148,0.3811459541320801,0.3667179942131042,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6440120935440063,0.2216820418834686,1.027669906616211,284.90533447265625,284.95001220703125,300.1495361328125,293.0643310546875,298.0678405761719,297.1915588378906,284.90655517578125,1.0,0.6528278589248657,0.3963043391704559,0.3963043391704559,1.0,1.0,-3.2541539669036865,0.9623903632164,2.2917637825012207,0.2306108176708221,0.8334730267524719,0.8334730267524719,0.0,244.5455780029297,223.0,56439.52734375,0.0,3321.47021484375,1.0,279.1586303710937,283.0636291503906,296.0848388671875,299.75372314453125,293.1499938964844,293.1499938964844,279.45001220703125,39022.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096965193748474,1.0,0.0,0.0,3.453520059585572,3.453542947769165,7.958244623296196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.990234375,0.0,1346.76513671875,1895.4371337890625,0.0,3493.787353515625,0.8643601536750793,1.0,0.0,3.0,1.0,0.0
18103020,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8595227003097534,0.5256699919700623,0.4769921600818634,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.8930615782737732,0.591068685054779,0.5625593066215515,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7804454565048218,0.389293909072876,0.2759880721569061,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7753831744194031,0.3816080093383789,0.3665817975997925,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6496064066886902,0.2216438055038452,1.0250322818756104,284.9958801269531,284.95001220703125,300.1659851074219,293.0617980957031,298.07525634765625,297.1971130371094,284.9949035644531,1.0,0.6470885872840881,0.3958293199539184,0.3958293199539184,1.0,1.0,-3.250800132751465,0.9598873853683472,2.2909128665924072,0.2291798144578933,0.9154634475708008,0.9154634475708008,0.0,234.55401611328125,211.0,55796.62109375,0.0,3258.5673828125,1.0,279.44091796875,283.17218017578125,296.0361633300781,299.593017578125,293.1499938964844,293.1499938964844,279.1499938964844,33437.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900806188583374,1.0,0.0,0.0,3.575052261352539,3.575075149536133,8.528214152647706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.6484375,0.0,1432.5914306640625,1895.4371337890625,0.0,3411.097900390625,0.8865820169448853,1.0,0.0,3.0,1.0,0.0
18103080,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8595227003097534,0.5256699919700623,0.4769921600818634,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.8930615782737732,0.591068685054779,0.5625593066215515,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7804454565048218,0.389293909072876,0.2759880721569061,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7753831744194031,0.3816080093383789,0.3665817975997925,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6496064066886902,0.2216438055038452,1.0250322818756104,284.9958801269531,284.95001220703125,300.1659851074219,293.0617980957031,298.07525634765625,297.1971130371094,284.9949035644531,1.0,0.6470885872840881,0.3958293199539184,0.3958293199539184,1.0,1.0,-3.250800132751465,0.9598873853683472,2.2909128665924072,0.2291798144578933,0.9154634475708008,0.9154634475708008,0.0,234.55401611328125,211.0,55796.62109375,0.0,3258.5673828125,1.0,279.44091796875,283.17218017578125,296.0361633300781,299.593017578125,293.1499938964844,293.1499938964844,279.1499938964844,33437.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900806188583374,1.0,0.0,0.0,3.575052261352539,3.575075149536133,8.528214152647706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.6484375,0.0,1432.5914306640625,1895.4371337890625,0.0,3411.097900390625,0.8865820169448853,1.0,0.0,3.0,1.0,0.0
18103140,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8671925663948059,0.522962749004364,0.4744437336921692,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071350097656,0.9037359356880188,0.5927229523658752,0.5639217495918274,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891777157783508,0.3897013068199157,0.276092380285263,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7836659550666809,0.3815083503723144,0.3662358224391937,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6559984683990479,0.2213071286678314,1.0220619440078735,284.9070739746094,284.95001220703125,300.1824645996094,293.0591125488281,298.0772705078125,297.19512939453125,284.9075927734375,1.0,0.6407551765441895,0.3953543305397033,0.3953543305397033,1.0,1.0,-3.245518445968628,0.9567441344261168,2.288774251937866,0.2271070480346679,0.8313176035881042,0.8313176035881042,0.0,224.0192108154297,199.0,56236.8828125,0.0,3188.545166015625,1.0,279.1590270996094,283.0660705566406,296.0785522460937,299.7337646484375,293.1499938964844,293.1499938964844,279.45001220703125,38870.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086459875106812,1.0,0.0,0.0,3.440216302871704,3.44023871421814,7.897048135419027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.74658203125,0.0,1332.2987060546875,1895.4371337890625,0.0,3484.03369140625,0.8613430857658386,1.0,0.0,3.0,1.0,0.0
18103200,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8671925663948059,0.522962749004364,0.4744437336921692,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071350097656,0.9037359356880188,0.5927229523658752,0.5639217495918274,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891777157783508,0.3897013068199157,0.276092380285263,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7836659550666809,0.3815083503723144,0.3662358224391937,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6559984683990479,0.2213071286678314,1.0220619440078735,284.9070739746094,284.95001220703125,300.1824645996094,293.0591125488281,298.0772705078125,297.19512939453125,284.9075927734375,1.0,0.6407551765441895,0.3953543305397033,0.3953543305397033,1.0,1.0,-3.245518445968628,0.9567441344261168,2.288774251937866,0.2271070480346679,0.8313176035881042,0.8313176035881042,0.0,224.0192108154297,199.0,56236.8828125,0.0,3188.545166015625,1.0,279.1590270996094,283.0660705566406,296.0785522460937,299.7337646484375,293.1499938964844,293.1499938964844,279.45001220703125,38870.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086459875106812,1.0,0.0,0.0,3.440216302871704,3.44023871421814,7.897048135419027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.74658203125,0.0,1332.2987060546875,1895.4371337890625,0.0,3484.03369140625,0.8613430857658386,1.0,0.0,3.0,1.0,0.0
18103260,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8772449493408203,0.5215761065483093,0.4725015461444855,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.9176685810089112,0.5953201651573181,0.5656733512878418,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7999852299690247,0.390925794839859,0.2764552235603332,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7939468026161194,0.3820521831512451,0.3661238849163055,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6641307473182678,0.2213784307241439,1.0196583271026611,284.99591064453125,284.95001220703125,300.1989440917969,293.05621337890625,298.0852966308594,297.201171875,284.9950256347656,1.0,0.6341498494148254,0.3949659466743469,0.3949659466743469,1.0,1.0,-3.242692232131958,0.9547128677368164,2.2879793643951416,0.2251200973987579,0.9123294949531556,0.9123294949531556,0.0,212.4169769287109,187.0,55600.67578125,0.0,3118.1708984375,1.0,279.4407958984375,283.17352294921875,296.0304870605469,299.57470703125,293.1499938964844,293.1499938964844,279.1499938964844,33407.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997651934623718,1.0,0.0,0.0,3.5609030723571777,3.5609257221221924,8.460842195745499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.201171875,0.0,1417.364013671875,1895.4371337890625,0.0,3401.3955078125,0.8834377527236938,1.0,0.0,3.0,1.0,0.0
18103320,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8772449493408203,0.5215761065483093,0.4725015461444855,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.9176685810089112,0.5953201651573181,0.5656733512878418,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7999852299690247,0.390925794839859,0.2764552235603332,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7939468026161194,0.3820521831512451,0.3661238849163055,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6641307473182678,0.2213784307241439,1.0196583271026611,284.99591064453125,284.95001220703125,300.1989440917969,293.05621337890625,298.0852966308594,297.201171875,284.9950256347656,1.0,0.6341498494148254,0.3949659466743469,0.3949659466743469,1.0,1.0,-3.242692232131958,0.9547128677368164,2.2879793643951416,0.2251200973987579,0.9123294949531556,0.9123294949531556,0.0,212.4169769287109,187.0,55600.67578125,0.0,3118.1708984375,1.0,279.4407958984375,283.17352294921875,296.0304870605469,299.57470703125,293.1499938964844,293.1499938964844,279.1499938964844,33407.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997651934623718,1.0,0.0,0.0,3.5609030723571777,3.5609257221221924,8.460842195745499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.201171875,0.0,1417.364013671875,1895.4371337890625,0.0,3401.3955078125,0.8834377527236938,1.0,0.0,3.0,1.0,0.0
18103380,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8837406039237976,0.5200265049934387,0.4712103009223938,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766174316406,0.9270117282867432,0.5963382720947266,0.566640317440033,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8068943619728088,0.3912815153598785,0.2766622006893158,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8005620241165161,0.3820516765117645,0.3660412430763244,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6695027351379395,0.221253216266632,1.0183496475219729,284.8764343261719,284.95001220703125,300.2088623046875,293.05438232421875,298.0869140625,297.2003173828125,284.8795166015625,1.0,0.6301343441009521,0.3947329521179199,0.3947329521179199,1.0,1.0,-3.240884780883789,0.953450620174408,2.2874341011047363,0.2240756899118423,0.8230332732200623,0.8230332732200623,0.0,205.4819183349609,187.0,56200.76171875,0.0,3075.89892578125,1.0,279.185546875,283.04248046875,296.0874938964844,299.7720642089844,293.1499938964844,293.1499938964844,279.1499938964844,39512.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067763090133668,1.0,0.0,0.0,3.4789845943450928,3.4790074825286865,8.076036692727939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.078125,0.0,1376.1474609375,1895.4371337890625,0.0,3466.66259765625,0.868150532245636,1.0,0.0,3.0,1.0,0.0
18103440,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8878500461578369,0.5190236568450928,0.4700574874877929,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90789794921875,0.9330593347549438,0.5970046520233154,0.5670320391654968,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8111875057220459,0.3915091156959533,0.2766580879688263,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8047919869422913,0.3820249438285827,0.3658133745193481,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.672959566116333,0.2211383134126663,1.0169694423675537,284.9078369140625,284.95001220703125,300.2154846191406,293.0531311035156,298.08770751953125,297.19940185546875,284.9083557128906,1.0,0.6273412108421326,0.3945775926113128,0.3945775926113128,1.0,1.0,-3.2380306720733643,0.9520407319068908,2.285989999771118,0.2231597751379013,0.8292006850242615,0.8292006850242615,0.0,201.03823852539065,175.0,56048.36328125,0.0,3045.20849609375,1.0,279.1590881347656,283.06787109375,296.0729675292969,299.71630859375,293.1499938964844,293.1499938964844,279.45001220703125,38840.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076852202415466,1.0,0.0,0.0,3.4271388053894043,3.42716121673584,7.837123234821775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.111328125,0.0,1319.0279541015625,1895.4371337890625,0.0,3475.109375,0.8583948016166687,1.0,0.0,3.0,1.0,0.0
18103500,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8938990235328674,0.5183326601982117,0.4689333736896515,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.9415187239646912,0.5982562899589539,0.5677450895309448,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8171062469482422,0.3921396136283874,0.2767861187458038,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8106868863105774,0.3822722733020782,0.3656621277332306,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6779263615608215,0.2211672216653823,1.0155593156814575,285.0132141113281,284.95001220703125,300.2237854003906,293.0514831542969,298.09130859375,297.201904296875,285.0141906738281,1.0,0.6238566637039185,0.394383430480957,0.394383430480957,1.0,1.0,-3.235806703567505,0.95074462890625,2.285062074661255,0.22215236723423,0.9028716087341307,0.9028716087341307,0.0,195.17822265625,175.0,55301.8125,0.0,3008.098388671875,1.0,279.3963317871094,283.1882629394531,296.01678466796875,299.5079345703125,293.1499938964844,293.1499938964844,279.45001220703125,33957.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012914896011353,1.0,0.0,0.0,3.4807934761047363,3.4808154106140137,8.084437581601378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.53515625,0.0,1338.3662109375,1895.4371337890625,0.0,3415.6201171875,0.8678121566772461,1.0,0.0,3.0,1.0,0.0
18103560,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9011085629463196,0.5177599191665649,0.4682056009769439,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.995849609375,0.9509921669960022,0.5996193885803223,0.568778395652771,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8238239288330078,0.3928917050361633,0.2771170735359192,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8172598481178284,0.3826252520084381,0.3657359480857849,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.683786928653717,0.2212874293327331,1.0148380994796753,284.9959716796875,284.95001220703125,300.2320556640625,293.0497741699219,298.0958557128906,297.2055969238281,284.9945373535156,1.0,0.620463490486145,0.3941893279552459,0.3941893279552459,1.0,1.0,-3.2357914447784424,0.9502080082893372,2.28558349609375,0.2214709222316742,0.9100281000137328,0.9100281000137328,0.0,189.0014190673828,163.0,55437.96484375,0.0,2973.96240234375,1.0,279.4413757324219,283.173828125,296.02374267578125,299.5577087402344,293.1499938964844,293.1499938964844,279.1499938964844,33280.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988571763038635,1.0,0.0,0.0,3.551515817642212,3.5515384674072266,8.416292303081718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.70703125,0.0,1406.534423828125,1895.4371337890625,0.0,3392.92919921875,0.8810100555419922,1.0,0.0,3.0,1.0,0.0
18103620,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9159258008003236,0.5153367519378662,0.4658707082271576,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085693359375,0.9685019850730896,0.6013118028640747,0.5701392889022827,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8370090126991272,0.3936267793178558,0.2774196565151214,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298995494842529,0.3826503753662109,0.3654666543006897,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6954631805419922,0.2211183756589889,1.0124245882034302,284.90850830078125,284.95001220703125,300.24871826171875,293.0461730957031,298.0982666015625,297.203857421875,284.9090270996094,1.0,0.6134905219078064,0.3938011527061462,0.3938011527061462,1.0,1.0,-3.2317657470703125,0.947716236114502,2.2840495109558105,0.2202579081058502,0.8275864124298096,0.8275864124298096,0.0,177.38919067382812,151.0,55884.99609375,0.0,2901.401611328125,1.0,279.1592102050781,283.0692138671875,296.0664978027344,299.6996459960937,293.1499938964844,293.1499938964844,279.45001220703125,38804.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069159030914308,1.0,0.0,0.0,3.4161598682403564,3.416182041168213,7.786990749991674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.83056640625,0.0,1307.8775634765625,1895.4371337890625,0.0,3467.9599609375,0.8559484481811523,1.0,0.0,3.0,1.0,0.0
18103680,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9159258008003236,0.5153367519378662,0.4658707082271576,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085693359375,0.9685019850730896,0.6013118028640747,0.5701392889022827,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8370090126991272,0.3936267793178558,0.2774196565151214,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298995494842529,0.3826503753662109,0.3654666543006897,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6954631805419922,0.2211183756589889,1.0124245882034302,284.90850830078125,284.95001220703125,300.24871826171875,293.0461730957031,298.0982666015625,297.203857421875,284.9090270996094,1.0,0.6134905219078064,0.3938011527061462,0.3938011527061462,1.0,1.0,-3.2317657470703125,0.947716236114502,2.2840495109558105,0.2202579081058502,0.8275864124298096,0.8275864124298096,0.0,177.38919067382812,151.0,55884.99609375,0.0,2901.401611328125,1.0,279.1592102050781,283.0692138671875,296.0664978027344,299.6996459960937,293.1499938964844,293.1499938964844,279.45001220703125,38804.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069159030914308,1.0,0.0,0.0,3.4161598682403564,3.416182041168213,7.786990749991674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.83056640625,0.0,1307.8775634765625,1895.4371337890625,0.0,3467.9599609375,0.8559484481811523,1.0,0.0,3.0,1.0,0.0
18103740,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9356674551963806,0.5141768455505371,0.464118629693985,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.9868247509002686,0.6039270162582397,0.571887731552124,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8533743023872375,0.3951524496078491,0.2779786884784698,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8453223705291748,0.3832929730415344,0.365428626537323,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7095726728439331,0.2213263511657714,1.0105490684509275,284.9955139160156,284.95001220703125,300.2654113769531,293.04229736328125,298.1064758300781,297.2100830078125,284.9945983886719,1.0,0.6065042018890381,0.3934130072593689,0.3934130072593689,1.0,1.0,-3.230125904083252,0.9460559487342834,2.284069776535034,0.2192114442586898,0.9076648950576782,0.9076648950576782,0.0,165.22805786132812,139.0,55284.171875,0.0,2830.9462890625,1.0,279.44061279296875,283.17431640625,296.0174560546875,299.5419311523437,293.1499938964844,293.1499938964844,279.1499938964844,33359.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982217907905579,1.0,0.0,0.0,3.53983998298645,3.5398623943328857,8.361044478988333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.4765625,0.0,1394.8717041015625,1895.4371337890625,0.0,3387.003173828125,0.8786206245422363,1.0,0.0,3.0,1.0,0.0
