time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9356674551963806,0.5141768455505371,0.464118629693985,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.9868247509002686,0.6039270162582397,0.571887731552124,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8533743023872375,0.3951524496078491,0.2779786884784698,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8453223705291748,0.3832929730415344,0.365428626537323,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7095726728439331,0.2213263511657714,1.0105490684509275,284.9955139160156,284.95001220703125,300.2654113769531,293.04229736328125,298.1064758300781,297.2100830078125,284.9945983886719,1.0,0.6065042018890381,0.3934130072593689,0.3934130072593689,1.0,1.0,-3.230125904083252,0.9460559487342834,2.284069776535034,0.2192114442586898,0.9076648950576782,0.9076648950576782,0.0,165.22805786132812,139.0,55284.171875,0.0,2830.9462890625,1.0,279.44061279296875,283.17431640625,296.0174560546875,299.5419311523437,293.1499938964844,293.1499938964844,279.1499938964844,33359.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982217907905579,1.0,0.0,0.0,3.53983998298645,3.5398623943328857,8.361044478988333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.4765625,0.0,1394.8717041015625,1895.4371337890625,0.0,3387.003173828125,0.8786206245422363,1.0,0.0,3.0,1.0,0.0
18103860,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9534407258033752,0.5118470191955566,0.4619254171848297,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9069519042969,0.9990000128746032,0.6057459115982056,0.570222795009613,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.869398832321167,0.3960061371326446,0.2784128487110138,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8603261113166809,0.3833368718624115,0.36524498462677,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7218988537788391,0.2211896777153015,1.0086121559143066,284.906982421875,284.95001220703125,300.2821655273437,293.0380859375,298.108642578125,297.2084350585937,284.90631103515625,1.0,0.5990903973579407,0.3930253088474273,0.3930253088474273,1.0,1.0,-3.219398736953736,0.9412116408348083,2.2781872749328613,0.2179255038499832,0.824647843837738,0.824647843837738,0.0,154.7646942138672,142.0,55677.76171875,0.0,2754.78369140625,1.0,279.1593017578125,283.06793212890625,296.0588073730469,299.6824035644531,293.1499938964844,293.1499938964844,279.45001220703125,38823.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063246250152588,1.0,0.0,0.0,3.4061875343322754,3.406209707260132,7.741594458821055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.171875,0.0,1298.1700439453125,1895.4371337890625,0.0,3462.464111328125,0.853707492351532,1.0,0.0,3.0,1.0,0.0
18103920,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9534407258033752,0.5118470191955566,0.4619254171848297,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9069519042969,0.9990000128746032,0.6057459115982056,0.570222795009613,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.869398832321167,0.3960061371326446,0.2784128487110138,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8603261113166809,0.3833368718624115,0.36524498462677,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7218988537788391,0.2211896777153015,1.0086121559143066,284.906982421875,284.95001220703125,300.2821655273437,293.0380859375,298.108642578125,297.2084350585937,284.90631103515625,1.0,0.5990903973579407,0.3930253088474273,0.3930253088474273,1.0,1.0,-3.219398736953736,0.9412116408348083,2.2781872749328613,0.2179255038499832,0.824647843837738,0.824647843837738,0.0,154.7646942138672,142.0,55677.76171875,0.0,2754.78369140625,1.0,279.1593017578125,283.06793212890625,296.0588073730469,299.6824035644531,293.1499938964844,293.1499938964844,279.45001220703125,38823.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063246250152588,1.0,0.0,0.0,3.4061875343322754,3.406209707260132,7.741594458821055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.171875,0.0,1298.1700439453125,1895.4371337890625,0.0,3462.464111328125,0.853707492351532,1.0,0.0,3.0,1.0,0.0
18103980,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9602700471878052,0.5106593370437622,0.4604756832122803,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877014160156,0.9990000128746032,0.6103135347366333,0.557273805141449,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8771176934242249,0.3975699543952942,0.2792466282844543,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8671717643737793,0.3839230239391327,0.3654879629611969,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7270236611366272,0.2213731855154037,1.0081809759140017,284.98779296875,284.95001220703125,300.2989807128906,293.0335388183594,298.1224365234375,297.22332763671875,284.98687744140625,1.0,0.5952708125114441,0.3926376402378082,0.3926376402378082,1.0,1.0,-3.2069337368011475,0.9358630180358888,2.271070718765259,0.2149616628885269,0.8967722058296204,0.8967722058296204,0.0,150.27061462402344,145.0,54884.6953125,0.0,2701.363525390625,1.0,279.44049072265625,283.1718139648437,296.0059509277344,299.5096130371094,293.1499938964844,293.1499938964844,279.75,33702.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971129059791565,1.0,0.0,0.0,3.5161194801330566,3.516141891479492,8.249365350820881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.76416015625,0.0,1372.7022705078125,1895.4371337890625,0.0,3376.657470703125,0.8734938502311707,1.0,0.0,3.0,1.0,0.0
18104040,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9602700471878052,0.5106593370437622,0.4604756832122803,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877014160156,0.9990000128746032,0.6103135347366333,0.557273805141449,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8771176934242249,0.3975699543952942,0.2792466282844543,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8671717643737793,0.3839230239391327,0.3654879629611969,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7270236611366272,0.2213731855154037,1.0081809759140017,284.98779296875,284.95001220703125,300.2989807128906,293.0335388183594,298.1224365234375,297.22332763671875,284.98687744140625,1.0,0.5952708125114441,0.3926376402378082,0.3926376402378082,1.0,1.0,-3.2069337368011475,0.9358630180358888,2.271070718765259,0.2149616628885269,0.8967722058296204,0.8967722058296204,0.0,150.27061462402344,145.0,54884.6953125,0.0,2701.363525390625,1.0,279.44049072265625,283.1718139648437,296.0059509277344,299.5096130371094,293.1499938964844,293.1499938964844,279.75,33702.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971129059791565,1.0,0.0,0.0,3.5161194801330566,3.516141891479492,8.249365350820881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.76416015625,0.0,1372.7022705078125,1895.4371337890625,0.0,3376.657470703125,0.8734938502311707,1.0,0.0,3.0,1.0,0.0
18104100,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.9619484543800354,0.5102112889289856,0.459929496049881,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765380859375,0.9990000128746032,0.6130946278572083,0.5538158416748047,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.879557192325592,0.3984867334365845,0.2797925770282745,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8691980242729187,0.3843289911746979,0.3657618463039398,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7285158038139343,0.2215624153614044,1.008606195449829,285.0763854980469,284.95001220703125,300.30743408203125,293.0311279296875,298.1313781738281,297.2333984375,285.0774841308594,1.0,0.5942378044128418,0.3924437761306762,0.3924437761306762,1.0,1.0,-3.203611373901367,0.9341784119606018,2.26943302154541,0.2140644341707229,0.982610046863556,0.982610046863556,0.0,149.10577392578125,145.0,54199.78125,0.0,2688.29931640625,1.0,279.6962890625,283.2792053222656,295.98199462890625,299.3751525878906,293.1499938964844,293.1499938964844,279.75,31134.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910406827926636,1.0,0.0,0.0,3.609666109085083,3.6096887588500977,8.69415430315712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.48779296875,0.0,1452.754150390625,1895.4371337890625,0.0,3319.93896484375,0.893855094909668,1.0,0.0,3.0,1.0,0.0
18104160,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9631561636924744,0.5097543597221375,0.4595606923103332,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0504455566406,0.9990000128746032,0.6158977746963501,0.5513536334037781,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8815920352935791,0.3994278609752655,0.2804456949234009,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8708160519599915,0.3847570717334747,0.366158664226532,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7297139763832092,0.2217867821455001,1.009490728378296,285.0506896972656,284.95001220703125,300.31591796875,293.02862548828125,298.140625,297.2434387207031,285.0476379394531,1.0,0.59371417760849,0.3923556804656982,0.3923556804656982,1.0,1.0,-3.2025296688079834,0.933540940284729,2.268988609313965,0.2137020081281662,1.0,1.0,0.0,148.33436584472656,148.0,54468.3671875,0.0,2681.910400390625,1.0,279.7420654296875,283.2536315917969,296.0061340332031,299.4649658203125,293.1499938964844,293.1499938964844,279.45001220703125,31039.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899688124656677,1.0,0.0,0.0,3.712182283401489,3.7122061252594,9.195003372042264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9736328125,0.0,1565.7073974609375,1895.4371337890625,0.0,3309.916015625,0.9155571460723876,1.0,0.0,3.0,1.0,0.0
18104220,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9616100788116456,0.5070487856864929,0.4575715065002441,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.9990000128746032,0.6196010112762451,0.5515384674072266,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8822667598724365,0.4001471102237701,0.2811699509620666,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8708098530769348,0.3845795392990112,0.3662736117839813,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7296366691589355,0.2215827405452728,1.0094820261001587,284.8891906738281,284.95001220703125,300.3329162597656,293.0233459472656,298.1474914550781,297.2470092773437,284.8905029296875,1.0,0.593631386756897,0.3921794891357422,0.3921794891357422,1.0,1.0,-3.201359272003174,0.932643473148346,2.2687158584594727,0.2131749391555786,0.8813371658325195,0.8813371658325195,0.0,148.34555053710938,151.0,55436.890625,0.0,2679.62109375,1.0,279.45770263671875,283.0769348144531,296.0619506835937,299.66314697265625,293.1499938964844,293.1499938964844,279.75,37679.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021944403648376,1.0,0.0,0.0,3.659569263458252,3.6595938205718994,8.936207791521156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.9404296875,0.0,1556.4393310546875,1895.4371337890625,0.0,3424.031005859375,0.9085609912872314,1.0,0.0,3.0,1.0,0.0
18104280,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9616100788116456,0.5070487856864929,0.4575715065002441,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.9990000128746032,0.6196010112762451,0.5515384674072266,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8822667598724365,0.4001471102237701,0.2811699509620666,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8708098530769348,0.3845795392990112,0.3662736117839813,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7296366691589355,0.2215827405452728,1.0094820261001587,284.8891906738281,284.95001220703125,300.3329162597656,293.0233459472656,298.1474914550781,297.2470092773437,284.8905029296875,1.0,0.593631386756897,0.3921794891357422,0.3921794891357422,1.0,1.0,-3.201359272003174,0.932643473148346,2.2687158584594727,0.2131749391555786,0.8813371658325195,0.8813371658325195,0.0,148.34555053710938,151.0,55436.890625,0.0,2679.62109375,1.0,279.45770263671875,283.0769348144531,296.0619506835937,299.66314697265625,293.1499938964844,293.1499938964844,279.75,37679.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021944403648376,1.0,0.0,0.0,3.659569263458252,3.6595938205718994,8.936207791521156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.9404296875,0.0,1556.4393310546875,1895.4371337890625,0.0,3424.031005859375,0.9085609912872314,1.0,0.0,3.0,1.0,0.0
18104340,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9590175151824952,0.5058287382125854,0.4560954868793487,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072326660156,0.9990000128746032,0.6233283877372742,0.5540356636047363,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8818857073783875,0.4017455875873565,0.2820853590965271,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8696737885475159,0.3850442469120025,0.3665045201778412,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7286131978034973,0.221691220998764,1.0094443559646606,285.0073547363281,284.95001220703125,300.3500061035156,293.0176086425781,298.156982421875,297.2538452148437,285.00592041015625,1.0,0.5945162773132324,0.3920032978057861,0.3920032978057861,1.0,1.0,-3.2039122581481934,0.933037281036377,2.2708752155303955,0.2129531800746917,0.9809709787368774,0.9809709787368774,0.0,149.18858337402344,154.0,54740.703125,0.0,2689.37548828125,1.0,279.7433166503906,283.2098083496094,296.000244140625,299.4921875,293.1499938964844,293.1499938964844,279.45001220703125,33092.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949884176254272,1.0,0.0,0.0,3.776289224624634,3.776314020156861,9.515328542875068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.66796875,0.0,1655.7532958984375,1895.4371337890625,0.0,3356.825927734375,0.9314727187156676,1.0,0.0,3.0,1.0,0.0
18104400,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9590175151824952,0.5058287382125854,0.4560954868793487,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072326660156,0.9990000128746032,0.6233283877372742,0.5540356636047363,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8818857073783875,0.4017455875873565,0.2820853590965271,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8696737885475159,0.3850442469120025,0.3665045201778412,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7286131978034973,0.221691220998764,1.0094443559646606,285.0073547363281,284.95001220703125,300.3500061035156,293.0176086425781,298.156982421875,297.2538452148437,285.00592041015625,1.0,0.5945162773132324,0.3920032978057861,0.3920032978057861,1.0,1.0,-3.2039122581481934,0.933037281036377,2.2708752155303955,0.2129531800746917,0.9809709787368774,0.9809709787368774,0.0,149.18858337402344,154.0,54740.703125,0.0,2689.37548828125,1.0,279.7433166503906,283.2098083496094,296.000244140625,299.4921875,293.1499938964844,293.1499938964844,279.45001220703125,33092.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949884176254272,1.0,0.0,0.0,3.776289224624634,3.776314020156861,9.515328542875068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.66796875,0.0,1655.7532958984375,1895.4371337890625,0.0,3356.825927734375,0.9314727187156676,1.0,0.0,3.0,1.0,0.0
18104460,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9626384377479552,0.5073400139808655,0.4570291042327881,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001770019531,0.9990000128746032,0.6308624148368835,0.5491775274276733,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8878071308135986,0.4068386554718017,0.2851409018039703,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8748161196708679,0.3892030417919159,0.3697048425674438,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7339759469032288,0.2260366231203079,1.0246822834014893,284.8999328613281,284.95001220703125,300.367431640625,293.01104736328125,298.1907958984375,297.294189453125,284.90264892578125,1.0,0.5971252918243408,0.3916258811950683,0.3916258811950683,1.0,1.0,-3.225016593933105,0.9392786622047424,2.285737991333008,0.2142561674118042,0.8849864602088928,0.8849864602088928,0.0,148.6326446533203,157.0,55890.9765625,0.0,2729.099853515625,1.0,279.4564514160156,283.0777893066406,296.0440368652344,299.6659545898437,293.1499938964844,293.1499938964844,279.75,38294.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053704738616944,1.0,0.0,0.0,3.686063766479492,3.686088562011719,9.066068287211236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.31494140625,0.0,1590.9984130859375,1895.4371337890625,0.0,3453.59130859375,0.9151602387428284,1.0,0.0,3.0,1.0,0.0
18104520,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9626384377479552,0.5073400139808655,0.4570291042327881,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001770019531,0.9990000128746032,0.6308624148368835,0.5491775274276733,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8878071308135986,0.4068386554718017,0.2851409018039703,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8748161196708679,0.3892030417919159,0.3697048425674438,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7339759469032288,0.2260366231203079,1.0246822834014893,284.8999328613281,284.95001220703125,300.367431640625,293.01104736328125,298.1907958984375,297.294189453125,284.90264892578125,1.0,0.5971252918243408,0.3916258811950683,0.3916258811950683,1.0,1.0,-3.225016593933105,0.9392786622047424,2.285737991333008,0.2142561674118042,0.8849864602088928,0.8849864602088928,0.0,148.6326446533203,157.0,55890.9765625,0.0,2729.099853515625,1.0,279.4564514160156,283.0777893066406,296.0440368652344,299.6659545898437,293.1499938964844,293.1499938964844,279.75,38294.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053704738616944,1.0,0.0,0.0,3.686063766479492,3.686088562011719,9.066068287211236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.31494140625,0.0,1590.9984130859375,1895.4371337890625,0.0,3453.59130859375,0.9151602387428284,1.0,0.0,3.0,1.0,0.0
18104580,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9635674953460692,0.5080512166023254,0.4574910700321197,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433044433594,0.9990000128746032,0.6360422968864441,0.5481848120689392,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8904567360877991,0.4097079038619995,0.2871107459068298,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8769742846488953,0.3913324773311615,0.371731698513031,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7366524338722229,0.2282172739505767,1.0349392890930176,285.0433044433594,284.95001220703125,300.37957763671875,293.0058898925781,298.21044921875,297.3167419433594,285.0432434082031,1.0,0.5995883345603943,0.3913692235946655,0.3913692235946655,1.0,1.0,-3.241516351699829,0.9442277550697328,2.297288417816162,0.215527594089508,0.9967204332351683,0.9967204332351683,0.0,149.04132080078125,157.0,55365.9609375,0.0,2765.126708984375,1.0,279.72662353515625,283.22857666015625,295.98101806640625,299.4818725585937,293.1499938964844,293.1499938964844,279.75,32870.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989977836608887,1.0,0.0,0.0,3.777334690093994,3.7773594856262207,9.520597927803464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.99462890625,0.0,1655.2694091796875,1895.4371337890625,0.0,3394.240478515625,0.932393491268158,1.0,0.0,3.0,1.0,0.0
18104640,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.96371990442276,0.5082866549491882,0.457800030708313,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.038818359375,0.9990000128746032,0.638362467288971,0.548300564289093,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8913758993148804,0.4109500348567962,0.2880362570285797,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8776419162750244,0.392213374376297,0.372645229101181,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7375651001930237,0.229103609919548,1.039298415184021,285.03887939453125,284.95001220703125,300.3853759765625,293.0032958984375,298.2184753417969,297.3256530761719,285.0382385253906,1.0,0.6008709073066711,0.3912484347820282,0.3912484347820282,1.0,1.0,-3.2494804859161377,0.9466208219528198,2.3028595447540283,0.2161558717489242,1.0,1.0,0.0,149.41497802734375,160.0,55575.0,0.0,2783.61083984375,1.0,279.7435607910156,283.2222595214844,295.9897155761719,299.5250549316406,293.1499938964844,293.1499938964844,279.45001220703125,32854.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898872971534729,1.0,0.0,0.0,3.8195159435272217,3.8195412158966064,9.734417290019335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.541015625,0.0,1705.4429931640625,1895.4371337890625,0.0,3393.076416015625,0.9410308599472046,1.0,0.0,3.0,1.0,0.0
18104700,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9629104137420654,0.5079104900360107,0.4579026401042938,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020080566406,0.9990000128746032,0.6412709355354309,0.5497740507125854,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.891854465007782,0.4123629629611969,0.2892624139785766,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.877758264541626,0.3931120932102203,0.3737926483154297,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7381985783576965,0.2301202714443206,1.0449756383895874,284.9024353027344,284.95001220703125,300.39453125,292.9989624023437,298.22625732421875,297.3328857421875,284.8976135253906,1.0,0.6029395461082458,0.3910597264766693,0.3910597264766693,1.0,1.0,-3.2610604763031006,0.9500567317008972,2.3110036849975586,0.2170672416687011,0.9270408153533936,0.9270408153533936,0.0,150.345458984375,160.0,56886.89453125,0.0,2812.78466796875,1.0,279.4944763183594,283.060302734375,296.0465087890625,299.7623596191406,293.1499938964844,293.1499938964844,279.45001220703125,35611.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069132208824158,1.0,0.0,0.0,3.82511830329895,3.825143814086914,9.762993613549042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3056640625,0.0,1733.8170166015625,1895.4371337890625,0.0,3467.935302734375,0.9427873492240906,1.0,0.0,3.0,1.0,0.0
18104760,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9605466723442078,0.5071172118186951,0.457328736782074,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029846191406,0.9990000128746032,0.6434739232063293,0.5530076622962952,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8909456729888916,0.4134134352207184,0.2901005744934082,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8765384554862976,0.3936426937580108,0.37445268034935,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.737693727016449,0.2307995408773422,1.0488096475601196,284.90283203125,284.95001220703125,300.4038391113281,292.994384765625,298.2291564941406,297.3340148925781,284.9046630859375,1.0,0.6049816012382507,0.3906367719173431,0.3906367719173431,1.0,1.0,-3.2706737518310547,0.9521954655647278,2.3184781074523926,0.2171138674020767,0.909442663192749,0.909442663192749,0.0,151.71383666992188,163.0,56898.03125,0.0,2840.47802734375,1.0,279.4564819335937,283.0606384277344,296.0353088378906,299.7218933105469,293.1499938964844,293.1499938964844,279.1499938964844,37513.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109877347946168,1.0,0.0,0.0,3.771260261535645,3.771285772323608,9.490001957601636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.560546875,0.0,1684.0062255859375,1895.4371337890625,0.0,3505.76806640625,0.9334190487861632,1.0,0.0,3.0,1.0,0.0
18104820,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9546117186546326,0.5055593252182007,0.4559498429298401,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88677978515625,0.9990000128746032,0.6467503905296326,0.561073362827301,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8880141973495483,0.4153610169887543,0.2915157675743103,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8729437589645386,0.3944299221038818,0.3753241300582886,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7354947924613953,0.231729194521904,1.0539047718048096,284.8866271972656,284.95001220703125,300.4227294921875,292.9844055175781,298.2298278808594,297.3292541503906,284.8886108398437,1.0,0.6089723706245422,0.3897908926010132,0.3897908926010132,1.0,1.0,-3.287593126296997,0.955580472946167,2.33201265335083,0.2167713046073913,0.8371571898460388,0.8371571898460388,0.0,154.84730529785156,166.0,57275.69921875,0.0,2893.656494140625,1.0,279.15826416015625,283.0167541503906,296.0103759765625,299.73876953125,293.1499938964844,293.1499938964844,279.45001220703125,40669.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190648794174194,1.0,0.0,0.0,3.545579671859741,3.545603513717652,8.388180958718294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.44775390625,0.0,1454.009765625,1895.4371337890625,0.0,3580.526123046875,0.886357307434082,1.0,0.0,3.0,1.0,0.0
18104880,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9546117186546326,0.5055593252182007,0.4559498429298401,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88677978515625,0.9990000128746032,0.6467503905296326,0.561073362827301,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8880141973495483,0.4153610169887543,0.2915157675743103,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8729437589645386,0.3944299221038818,0.3753241300582886,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7354947924613953,0.231729194521904,1.0539047718048096,284.8866271972656,284.95001220703125,300.4227294921875,292.9844055175781,298.2298278808594,297.3292541503906,284.8886108398437,1.0,0.6089723706245422,0.3897908926010132,0.3897908926010132,1.0,1.0,-3.287593126296997,0.955580472946167,2.33201265335083,0.2167713046073913,0.8371571898460388,0.8371571898460388,0.0,154.84730529785156,166.0,57275.69921875,0.0,2893.656494140625,1.0,279.15826416015625,283.0167541503906,296.0103759765625,299.73876953125,293.1499938964844,293.1499938964844,279.45001220703125,40669.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190648794174194,1.0,0.0,0.0,3.545579671859741,3.545603513717652,8.388180958718294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.44775390625,0.0,1454.009765625,1895.4371337890625,0.0,3580.526123046875,0.886357307434082,1.0,0.0,3.0,1.0,0.0
18104940,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9504181742668152,0.5056045651435852,0.45579794049263,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086364746094,0.9990000128746032,0.6505874991416931,0.5677095055580139,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8865103125572205,0.4183768332004547,0.2935070693492889,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8705974221229553,0.3960439562797546,0.3767391741275787,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7340362071990967,0.2330048233270645,1.059541940689087,285.0086669921875,284.95001220703125,300.44207763671875,292.9734802246094,298.23583984375,297.331787109375,285.0084228515625,1.0,0.6130215525627136,0.3889449834823608,0.3889449834823608,1.0,1.0,-3.306261777877808,0.9595372676849364,2.346724510192871,0.216537743806839,0.9398120045661926,0.9398120045661926,0.0,157.6565704345703,169.0,56808.19921875,0.0,2949.267578125,1.0,279.4416198730469,283.1501159667969,295.94873046875,299.56463623046875,293.1499938964844,293.1499938964844,279.1499938964844,33529.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099433422088624,1.0,0.0,0.0,3.6615335941314697,3.661557197570801,8.94580296062486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.5380859375,0.0,1527.4962158203125,1895.4371337890625,0.0,3496.077880859375,0.9063045978546144,1.0,0.0,3.0,1.0,0.0
18105000,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9504181742668152,0.5056045651435852,0.45579794049263,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086364746094,0.9990000128746032,0.6505874991416931,0.5677095055580139,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8865103125572205,0.4183768332004547,0.2935070693492889,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8705974221229553,0.3960439562797546,0.3767391741275787,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7340362071990967,0.2330048233270645,1.059541940689087,285.0086669921875,284.95001220703125,300.44207763671875,292.9734802246094,298.23583984375,297.331787109375,285.0084228515625,1.0,0.6130215525627136,0.3889449834823608,0.3889449834823608,1.0,1.0,-3.306261777877808,0.9595372676849364,2.346724510192871,0.216537743806839,0.9398120045661926,0.9398120045661926,0.0,157.6565704345703,169.0,56808.19921875,0.0,2949.267578125,1.0,279.4416198730469,283.1501159667969,295.94873046875,299.56463623046875,293.1499938964844,293.1499938964844,279.1499938964844,33529.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099433422088624,1.0,0.0,0.0,3.6615335941314697,3.661557197570801,8.94580296062486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.5380859375,0.0,1527.4962158203125,1895.4371337890625,0.0,3496.077880859375,0.9063045978546144,1.0,0.0,3.0,1.0,0.0
18105060,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9449332356452942,0.5042083859443665,0.4549747407436371,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91387939453125,0.9990000128746032,0.6531043648719788,0.5755631327629089,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8841192722320557,0.4204994440078735,0.2952262163162231,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8674567937850952,0.3969005644321441,0.377854436635971,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7318962812423706,0.233748584985733,1.064079761505127,284.9137268066406,284.95001220703125,300.4617614746094,292.9616394042969,298.2345886230469,297.32373046875,284.9153137207031,1.0,0.6170458793640137,0.3881917893886566,0.3881917893886566,1.0,1.0,-3.323586940765381,0.963258683681488,2.360328197479248,0.2164727002382278,0.8587890267372131,0.8587890267372131,0.0,160.81576538085938,172.0,57693.18359375,0.0,3004.518310546875,1.0,279.1575927734375,283.03094482421875,295.9888000488281,299.7286071777344,293.1499938964844,293.1499938964844,279.45001220703125,38377.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192167520523072,1.0,0.0,0.0,3.558829069137573,3.5588526725769043,8.450988957520167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.38330078125,0.0,1451.4298095703125,1895.4371337890625,0.0,3581.92822265625,0.8871517777442932,1.0,0.0,3.0,1.0,0.0
18105120,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9449332356452942,0.5042083859443665,0.4549747407436371,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91387939453125,0.9990000128746032,0.6531043648719788,0.5755631327629089,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8841192722320557,0.4204994440078735,0.2952262163162231,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8674567937850952,0.3969005644321441,0.377854436635971,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7318962812423706,0.233748584985733,1.064079761505127,284.9137268066406,284.95001220703125,300.4617614746094,292.9616394042969,298.2345886230469,297.32373046875,284.9153137207031,1.0,0.6170458793640137,0.3881917893886566,0.3881917893886566,1.0,1.0,-3.323586940765381,0.963258683681488,2.360328197479248,0.2164727002382278,0.8587890267372131,0.8587890267372131,0.0,160.81576538085938,172.0,57693.18359375,0.0,3004.518310546875,1.0,279.1575927734375,283.03094482421875,295.9888000488281,299.7286071777344,293.1499938964844,293.1499938964844,279.45001220703125,38377.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192167520523072,1.0,0.0,0.0,3.558829069137573,3.5588526725769043,8.450988957520167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.38330078125,0.0,1451.4298095703125,1895.4371337890625,0.0,3581.92822265625,0.8871517777442932,1.0,0.0,3.0,1.0,0.0
18105180,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9400856494903564,0.5039569735527039,0.4545542001724243,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185852050781,0.9990000128746032,0.6560203433036804,0.5828760266304016,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8822421431541443,0.4233637750148773,0.2971212863922119,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8647521138191223,0.39830282330513,0.3790883421897888,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7299800515174866,0.234741523861885,1.068469762802124,285.0186767578125,284.95001220703125,300.4818115234375,292.948974609375,298.2376708984375,297.32159423828125,285.0177917480469,1.0,0.6210024952888489,0.38743856549263,0.38743856549263,1.0,1.0,-3.340914249420166,0.9669695496559144,2.3739445209503174,0.2162941098213195,0.961433172225952,0.961433172225952,0.0,163.83761596679688,175.0,57299.9921875,0.0,3059.531005859375,1.0,279.4418029785156,283.1480712890625,295.9336853027344,299.5796203613281,293.1499938964844,293.1499938964844,279.1499938964844,32825.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124600291252136,1.0,0.0,0.0,3.69652795791626,3.69655179977417,9.117615604736784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.1640625,0.0,1561.4984130859375,1895.4371337890625,0.0,3519.419677734375,0.9135879874229432,1.0,0.0,3.0,1.0,0.0
18105240,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9400856494903564,0.5039569735527039,0.4545542001724243,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185852050781,0.9990000128746032,0.6560203433036804,0.5828760266304016,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8822421431541443,0.4233637750148773,0.2971212863922119,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8647521138191223,0.39830282330513,0.3790883421897888,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7299800515174866,0.234741523861885,1.068469762802124,285.0186767578125,284.95001220703125,300.4818115234375,292.948974609375,298.2376708984375,297.32159423828125,285.0177917480469,1.0,0.6210024952888489,0.38743856549263,0.38743856549263,1.0,1.0,-3.340914249420166,0.9669695496559144,2.3739445209503174,0.2162941098213195,0.961433172225952,0.961433172225952,0.0,163.83761596679688,175.0,57299.9921875,0.0,3059.531005859375,1.0,279.4418029785156,283.1480712890625,295.9336853027344,299.5796203613281,293.1499938964844,293.1499938964844,279.1499938964844,32825.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124600291252136,1.0,0.0,0.0,3.69652795791626,3.69655179977417,9.117615604736784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.1640625,0.0,1561.4984130859375,1895.4371337890625,0.0,3519.419677734375,0.9135879874229432,1.0,0.0,3.0,1.0,0.0
18105300,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9375970363616944,0.5032448172569275,0.4542917013168335,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8864440917969,0.9990000128746032,0.6570043563842773,0.5865774750709534,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8812955021858215,0.4244393110275268,0.2980678379535675,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8634036779403687,0.3987117707729339,0.3797075450420379,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7290207743644714,0.2350589632987976,1.0706758499145508,284.8868408203125,284.95001220703125,300.4919738769531,292.9423522949219,298.2365417480469,297.3168640136719,284.8837890625,1.0,0.6229832172393799,0.3870619535446167,0.3870619535446167,1.0,1.0,-3.3495891094207764,0.968816101551056,2.380773067474365,0.2162506729364395,0.8752319812774658,0.8752319812774658,0.0,165.37863159179688,175.0,58392.765625,0.0,3087.427734375,1.0,279.1964111328125,282.9953308105469,295.9846496582031,299.8040466308594,293.1499938964844,293.1499938964844,279.1499938964844,36713.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91977196931839,1.0,0.0,0.0,3.681347370147705,3.681371927261353,9.042882425092102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.677734375,0.0,1573.709228515625,1895.4371337890625,0.0,3587.053955078125,0.9107652902603148,1.0,0.0,3.0,1.0,0.0
18105360,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.93422132730484,0.5023395419120789,0.4535377621650696,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.9990000128746032,0.6576486825942993,0.591097354888916,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8796846270561218,0.4253541529178619,0.2987547814846039,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8614461421966553,0.3989514410495758,0.3800192475318908,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7275561094284058,0.2352375835180282,1.0719118118286133,284.9063720703125,284.95001220703125,300.5021667480469,292.935546875,298.2336120605469,297.30963134765625,284.9081726074219,1.0,0.6248753070831299,0.3866607546806335,0.3866607546806335,1.0,1.0,-3.356807470321656,0.9700977802276612,2.386709690093994,0.2159559428691864,0.8690764307975769,0.8690764307975769,0.0,167.12176513671875,178.0,58242.953125,0.0,3113.384765625,1.0,279.15740966796875,283.0131530761719,295.9687194824219,299.7450866699219,293.1499938964844,293.1499938964844,279.45001220703125,38212.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229398369789124,1.0,0.0,0.0,3.608644962310791,3.60866904258728,8.689236778991472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.79638671875,0.0,1504.0091552734375,1895.4371337890625,0.0,3616.263916015625,0.8979180455207825,1.0,0.0,3.0,1.0,0.0
18105420,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9292818307876588,0.5020043849945068,0.4530024826526642,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.016845703125,0.9990000128746032,0.6598573327064514,0.5985064506530762,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8778131604194641,0.428193986415863,0.3006094992160797,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8587262630462646,0.4002249836921692,0.3811073303222656,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7254948019981384,0.2360562682151794,1.075427770614624,285.0169372558594,284.95001220703125,300.5227966308594,292.9214782714844,298.2352600097656,297.3056030273437,285.0160827636719,1.0,0.6286575794219971,0.3858583569526672,0.3858583569526672,1.0,1.0,-3.372837543487549,0.9731781482696532,2.3996593952178955,0.215427741408348,0.972819209098816,0.972819209098816,0.0,170.1849365234375,181.0,57765.94921875,0.0,3166.7548828125,1.0,279.442138671875,283.1365051269531,295.90771484375,299.5845947265625,293.1499938964844,293.1499938964844,279.1499938964844,32953.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916455090045929,1.0,0.0,0.0,3.738533973693848,3.738558292388916,9.326011536359148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.7646484375,0.0,1610.566650390625,1895.4371337890625,0.0,3556.408447265625,0.9231398701667786,1.0,0.0,3.0,1.0,0.0
18105480,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9292818307876588,0.5020043849945068,0.4530024826526642,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.016845703125,0.9990000128746032,0.6598573327064514,0.5985064506530762,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8778131604194641,0.428193986415863,0.3006094992160797,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8587262630462646,0.4002249836921692,0.3811073303222656,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7254948019981384,0.2360562682151794,1.075427770614624,285.0169372558594,284.95001220703125,300.5227966308594,292.9214782714844,298.2352600097656,297.3056030273437,285.0160827636719,1.0,0.6286575794219971,0.3858583569526672,0.3858583569526672,1.0,1.0,-3.372837543487549,0.9731781482696532,2.3996593952178955,0.215427741408348,0.972819209098816,0.972819209098816,0.0,170.1849365234375,181.0,57765.94921875,0.0,3166.7548828125,1.0,279.442138671875,283.1365051269531,295.90771484375,299.5845947265625,293.1499938964844,293.1499938964844,279.1499938964844,32953.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916455090045929,1.0,0.0,0.0,3.738533973693848,3.738558292388916,9.326011536359148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.7646484375,0.0,1610.566650390625,1895.4371337890625,0.0,3556.408447265625,0.9231398701667786,1.0,0.0,3.0,1.0,0.0
18105540,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9236140251159668,0.5003558993339539,0.4519625306129455,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014892578125,0.9990000128746032,0.6608721017837524,0.6065837740898132,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.875451922416687,0.4302001297473907,0.3022548258304596,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8555893898010254,0.4007877111434936,0.3819576501846313,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.723079264163971,0.2364295423030853,1.078296184539795,284.9013061523437,284.95001220703125,300.54364013671875,292.9068298339844,298.2303771972656,297.29254150390625,284.9031982421875,1.0,0.6323685050010681,0.3850559592247009,0.3850559592247009,1.0,1.0,-3.3877573013305664,0.975854218006134,2.411903142929077,0.2148532122373581,0.8759375214576721,0.8759375214576721,0.0,173.45457458496094,184.0,58704.44921875,0.0,3219.263671875,1.0,279.1567077636719,282.9984436035156,295.9398498535156,299.7456359863281,293.1499938964844,293.1499938964844,279.45001220703125,38350.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268495440483092,1.0,0.0,0.0,3.650213479995728,3.650237798690796,8.890573894859699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.99560546875,0.0,1550.9910888671875,1895.4371337890625,0.0,3652.230712890625,0.9071322679519652,1.0,0.0,3.0,1.0,0.0
18105600,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9236140251159668,0.5003558993339539,0.4519625306129455,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014892578125,0.9990000128746032,0.6608721017837524,0.6065837740898132,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.875451922416687,0.4302001297473907,0.3022548258304596,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8555893898010254,0.4007877111434936,0.3819576501846313,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.723079264163971,0.2364295423030853,1.078296184539795,284.9013061523437,284.95001220703125,300.54364013671875,292.9068298339844,298.2303771972656,297.29254150390625,284.9031982421875,1.0,0.6323685050010681,0.3850559592247009,0.3850559592247009,1.0,1.0,-3.3877573013305664,0.975854218006134,2.411903142929077,0.2148532122373581,0.8759375214576721,0.8759375214576721,0.0,173.45457458496094,184.0,58704.44921875,0.0,3219.263671875,1.0,279.1567077636719,282.9984436035156,295.9398498535156,299.7456359863281,293.1499938964844,293.1499938964844,279.45001220703125,38350.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268495440483092,1.0,0.0,0.0,3.650213479995728,3.650237798690796,8.890573894859699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.99560546875,0.0,1550.9910888671875,1895.4371337890625,0.0,3652.230712890625,0.9071322679519652,1.0,0.0,3.0,1.0,0.0
