time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105660,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9189693927764891,0.5000319480895996,0.4514195621013641,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173645019531,0.9990000128746032,0.6625799536705017,0.6137879490852356,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8738023042678833,0.4331065416336059,0.3041428923606872,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8530555963516235,0.402013748884201,0.3829867541790008,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7210590243339539,0.2371662855148315,1.0813848972320557,285.0174560546875,284.95001220703125,300.564697265625,292.89166259765625,298.2320556640625,297.2885131835937,285.01666259765625,1.0,0.636003851890564,0.3842571675777435,0.3842571675777435,1.0,1.0,-3.402987480163574,0.9786279797554016,2.4243595600128174,0.214191049337387,0.9822171926498412,0.9822171926498412,0.0,176.4823760986328,187.0,58161.828125,0.0,3271.514892578125,1.0,279.4424133300781,283.1278991699219,295.876953125,299.5789794921875,293.1499938964844,293.1499938964844,279.1499938964844,33094.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201444387435912,1.0,0.0,0.0,3.773118257522583,3.773142814636232,9.499354405306804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.2685546875,0.0,1652.036865234375,1895.4371337890625,0.0,3590.491455078125,0.9310495257377625,1.0,0.0,3.0,1.0,0.0
18105720,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9189693927764891,0.5000319480895996,0.4514195621013641,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173645019531,0.9990000128746032,0.6625799536705017,0.6137879490852356,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8738023042678833,0.4331065416336059,0.3041428923606872,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8530555963516235,0.402013748884201,0.3829867541790008,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7210590243339539,0.2371662855148315,1.0813848972320557,285.0174560546875,284.95001220703125,300.564697265625,292.89166259765625,298.2320556640625,297.2885131835937,285.01666259765625,1.0,0.636003851890564,0.3842571675777435,0.3842571675777435,1.0,1.0,-3.402987480163574,0.9786279797554016,2.4243595600128174,0.214191049337387,0.9822171926498412,0.9822171926498412,0.0,176.4823760986328,187.0,58161.828125,0.0,3271.514892578125,1.0,279.4424133300781,283.1278991699219,295.876953125,299.5789794921875,293.1499938964844,293.1499938964844,279.1499938964844,33094.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201444387435912,1.0,0.0,0.0,3.773118257522583,3.773142814636232,9.499354405306804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.2685546875,0.0,1652.036865234375,1895.4371337890625,0.0,3590.491455078125,0.9310495257377625,1.0,0.0,3.0,1.0,0.0
18105780,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.915198564529419,0.4987849593162536,0.4507755041122436,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841857910156,0.9990000128746032,0.6630383133888245,0.6195220351219177,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8723771572113037,0.4346862137317657,0.3055022954940796,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8510003089904785,0.4024289548397064,0.3836940824985504,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.719416618347168,0.2374226599931717,1.0836210250854492,284.8839416503906,284.95001220703125,300.5807800292969,292.8798522949219,298.22857666015625,297.2789306640625,284.8865966796875,1.0,0.6387568712234497,0.3836500644683838,0.3836500644683838,1.0,1.0,-3.4142894744873047,0.9806239008903505,2.4336655139923096,0.2137370556592941,0.8821960687637329,0.8821960687637329,0.0,178.883544921875,187.0,59158.953125,0.0,3311.4609375,1.0,279.1664428710937,282.9750671386719,295.9215087890625,299.77117919921875,293.1499938964844,293.1499938964844,279.1499938964844,38455.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929530918598175,1.0,0.0,0.0,3.70948338508606,3.709508419036865,9.181637778965525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.9619140625,0.0,1619.029541015625,1895.4371337890625,0.0,3676.8408203125,0.919702172279358,1.0,0.0,3.0,1.0,0.0
18105840,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9137313961982728,0.4983906745910644,0.4503944814205169,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990478515625,0.9990000128746032,0.6630959510803223,0.6216215491294861,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8717030882835388,0.4351734519004822,0.3058348000049591,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8501470685005188,0.4025309383869171,0.3837989270687103,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7187146544456482,0.2374726384878158,1.08395254611969,284.8988647460937,284.95001220703125,300.5858764648437,292.8760681152344,298.2272033691406,297.2755126953125,284.9007568359375,1.0,0.6395889520645142,0.3834583461284637,0.3834583461284637,1.0,1.0,-3.417280912399292,0.9810588955879213,2.436222076416016,0.2135119885206222,0.8828394412994385,0.8828394412994385,0.0,179.7150115966797,190.0,59115.7421875,0.0,3323.219970703125,1.0,279.15643310546875,282.9867858886719,295.90838623046875,299.7396240234375,293.1499938964844,293.1499938964844,279.45001220703125,38370.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303731322288512,1.0,0.0,0.0,3.686537742614746,3.6865625381469727,9.068400572687096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.08056640625,0.0,1592.1121826171875,1895.4371337890625,0.0,3684.560791015625,0.9152002930641174,1.0,0.0,3.0,1.0,0.0
18105900,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9111317992210388,0.4981324076652527,0.4498805105686188,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.9990000128746032,0.6636139750480652,0.6253916025161743,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8706108331680298,0.436577171087265,0.3066678047180176,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8486328721046448,0.4030449390411377,0.3841465711593628,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7174453735351562,0.2377547174692154,1.084938645362854,285.023681640625,284.95001220703125,300.5965270996094,292.8681640625,298.2273254394531,297.2724914550781,285.0263061523437,1.0,0.6413131356239319,0.3830589354038238,0.3830589354038238,1.0,1.0,-3.4238014221191406,0.9820597171783448,2.441741704940796,0.2130426466464996,0.969913363456726,0.969913363456726,0.0,181.3482360839844,190.0,58295.84375,0.0,3347.871337890625,1.0,279.4029846191406,283.1264953613281,295.8446044921875,299.5200500488281,293.1499938964844,293.1499938964844,279.45001220703125,34061.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925011932849884,1.0,0.0,0.0,3.73421573638916,3.734240293502808,9.30448038616305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.126953125,0.0,1614.0582275390625,1895.4371337890625,0.0,3635.337890625,0.9244471192359924,1.0,0.0,3.0,1.0,0.0
18105960,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9092485308647156,0.498076856136322,0.449851244688034,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189819335937,0.9990000128746032,0.6643862724304199,0.6278868317604065,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8700460195541382,0.438158243894577,0.3077717125415802,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8475837111473083,0.4037178754806518,0.3847878575325012,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7165637016296387,0.2381526827812194,1.086784839630127,285.01910400390625,284.95001220703125,300.6072082519531,292.8601379394531,298.229248046875,297.2721252441406,285.0179443359375,1.0,0.6430610418319702,0.3826501071453094,0.3826501071453094,1.0,1.0,-3.431096315383911,0.9832870364189148,2.447809219360352,0.2126455605030059,0.9916812777519226,0.9916812777519226,0.0,182.8399200439453,193.0,58513.87890625,0.0,3373.576171875,1.0,279.4434509277344,283.1206359863281,295.843994140625,299.56854248046875,293.1499938964844,293.1499938964844,279.1499938964844,33144.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235026240348816,1.0,0.0,0.0,3.805142641067505,3.805167675018311,9.661290505391662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.6279296875,0.0,1690.4427490234375,1895.4371337890625,0.0,3621.447265625,0.9381264448165894,1.0,0.0,3.0,1.0,0.0
18106020,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9029518961906432,0.4964020848274231,0.4488694667816162,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.9961573481559752,0.6649184226989746,0.6298674941062927,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8666835427284241,0.4402585625648498,0.3095387518405914,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8434888124465942,0.4041609764099121,0.3855969905853271,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7130565643310547,0.2383802980184555,1.089279294013977,284.8935546875,284.95001220703125,300.6285705566406,292.8439636230469,298.2256164550781,297.2613525390625,284.89532470703125,1.0,0.6461082696914673,0.3818323910236358,0.3818323910236358,1.0,1.0,-3.438384771347046,0.9832777380943298,2.455106973648072,0.2112067490816116,0.8866783380508423,0.8866783380508423,0.0,186.9048614501953,196.0,59400.51953125,0.0,3414.503662109375,1.0,279.1562194824219,282.97442626953125,295.8752746582031,299.72637939453125,293.1499938964844,293.1499938964844,279.45001220703125,38507.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335697889328004,1.0,0.0,0.0,3.716029405593872,3.7160544395446777,9.214070928464936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.72607421875,0.0,1626.97607421875,1895.4371337890625,0.0,3713.81787109375,0.92178612947464,1.0,0.0,3.0,1.0,0.0
18106080,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9029518961906432,0.4964020848274231,0.4488694667816162,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.9961573481559752,0.6649184226989746,0.6298674941062927,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8666835427284241,0.4402585625648498,0.3095387518405914,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8434888124465942,0.4041609764099121,0.3855969905853271,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7130565643310547,0.2383802980184555,1.089279294013977,284.8935546875,284.95001220703125,300.6285705566406,292.8439636230469,298.2256164550781,297.2613525390625,284.89532470703125,1.0,0.6461082696914673,0.3818323910236358,0.3818323910236358,1.0,1.0,-3.438384771347046,0.9832777380943298,2.455106973648072,0.2112067490816116,0.8866783380508423,0.8866783380508423,0.0,186.9048614501953,196.0,59400.51953125,0.0,3414.503662109375,1.0,279.1562194824219,282.97442626953125,295.8752746582031,299.72637939453125,293.1499938964844,293.1499938964844,279.45001220703125,38507.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335697889328004,1.0,0.0,0.0,3.716029405593872,3.7160544395446777,9.214070928464936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.72607421875,0.0,1626.97607421875,1895.4371337890625,0.0,3713.81787109375,0.92178612947464,1.0,0.0,3.0,1.0,0.0
18106140,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8984902501106262,0.496052473783493,0.4482977390289306,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152282714844,0.9935377240180968,0.6670379042625427,0.6315245032310486,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.864724338054657,0.4432894587516784,0.3115098774433136,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8406280875205994,0.4052752554416656,0.3865239918231964,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7104681730270386,0.2389918267726898,1.0918327569961548,285.0153503417969,284.95001220703125,300.6499938964844,292.82763671875,298.2312316894531,297.2634582519531,285.01422119140625,1.0,0.6488714814186096,0.3810147047042846,0.3810147047042846,1.0,1.0,-3.44625210762024,0.9834653735160828,2.462786912918091,0.2095276862382888,0.9935250282287598,0.9935250282287598,0.0,190.1717224121093,199.0,58665.47265625,0.0,3452.251953125,1.0,279.4436950683594,283.1117248535156,295.8090209960937,299.5445861816406,293.1499938964844,293.1499938964844,279.1499938964844,33386.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261758327484132,1.0,0.0,0.0,3.824283838272095,3.82430911064148,9.75873490460799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.111328125,0.0,1715.360107421875,1895.4371337890625,0.0,3646.03955078125,0.9425580501556396,1.0,0.0,3.0,1.0,0.0
18106200,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8984902501106262,0.496052473783493,0.4482977390289306,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152282714844,0.9935377240180968,0.6670379042625427,0.6315245032310486,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.864724338054657,0.4432894587516784,0.3115098774433136,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8406280875205994,0.4052752554416656,0.3865239918231964,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7104681730270386,0.2389918267726898,1.0918327569961548,285.0153503417969,284.95001220703125,300.6499938964844,292.82763671875,298.2312316894531,297.2634582519531,285.01422119140625,1.0,0.6488714814186096,0.3810147047042846,0.3810147047042846,1.0,1.0,-3.44625210762024,0.9834653735160828,2.462786912918091,0.2095276862382888,0.9935250282287598,0.9935250282287598,0.0,190.1717224121093,199.0,58665.47265625,0.0,3452.251953125,1.0,279.4436950683594,283.1117248535156,295.8090209960937,299.5445861816406,293.1499938964844,293.1499938964844,279.1499938964844,33386.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261758327484132,1.0,0.0,0.0,3.824283838272095,3.82430911064148,9.75873490460799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.111328125,0.0,1715.360107421875,1895.4371337890625,0.0,3646.03955078125,0.9425580501556396,1.0,0.0,3.0,1.0,0.0
18106260,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.893449068069458,0.4943985342979431,0.4473053812980652,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925170898437,0.9904974102973938,0.6681477427482605,0.6330235600471497,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.862320601940155,0.4454696476459503,0.3133128881454468,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8374029994010925,0.4056822061538696,0.3872728943824768,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7074848413467407,0.2391894459724426,1.094066500663757,284.892333984375,284.95001220703125,300.6714172363281,292.8111877441406,298.2304992675781,297.2565612792969,284.8941650390625,1.0,0.6515182256698608,0.3802835345268249,0.3802835345268249,1.0,1.0,-3.4526283740997314,0.9833821058273317,2.4692461490631104,0.2081755399703979,0.8884454965591431,0.8884454965591431,0.0,193.7011260986328,202.0,59524.03125,0.0,3488.157958984375,1.0,279.1561279296875,282.96795654296875,295.840087890625,299.6983947753906,293.1499938964844,293.1499938964844,279.45001220703125,38630.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357339143753052,1.0,0.0,0.0,3.729825019836426,3.7298502922058105,9.282612154493108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.0703125,0.0,1643.91796875,1895.4371337890625,0.0,3733.583984375,0.9249711632728576,1.0,0.0,3.0,1.0,0.0
18106320,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.893449068069458,0.4943985342979431,0.4473053812980652,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925170898437,0.9904974102973938,0.6681477427482605,0.6330235600471497,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.862320601940155,0.4454696476459503,0.3133128881454468,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8374029994010925,0.4056822061538696,0.3872728943824768,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7074848413467407,0.2391894459724426,1.094066500663757,284.892333984375,284.95001220703125,300.6714172363281,292.8111877441406,298.2304992675781,297.2565612792969,284.8941650390625,1.0,0.6515182256698608,0.3802835345268249,0.3802835345268249,1.0,1.0,-3.4526283740997314,0.9833821058273317,2.4692461490631104,0.2081755399703979,0.8884454965591431,0.8884454965591431,0.0,193.7011260986328,202.0,59524.03125,0.0,3488.157958984375,1.0,279.1561279296875,282.96795654296875,295.840087890625,299.6983947753906,293.1499938964844,293.1499938964844,279.45001220703125,38630.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357339143753052,1.0,0.0,0.0,3.729825019836426,3.7298502922058105,9.282612154493108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.0703125,0.0,1643.91796875,1895.4371337890625,0.0,3733.583984375,0.9249711632728576,1.0,0.0,3.0,1.0,0.0
18106380,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8897624611854553,0.4940840601921081,0.4467501044273376,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163269042969,0.9884143471717834,0.6704373359680176,0.6349011659622192,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8610832095146179,0.4486085474491119,0.3153445124626159,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8351778388023376,0.4067800343036651,0.388166218996048,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.705346941947937,0.2397865802049636,1.096474528312683,285.0164489746094,284.95001220703125,300.6928100585937,292.7947692871094,298.2375793457031,297.2604064941406,285.015380859375,1.0,0.6540898084640503,0.3795523345470428,0.3795523345470428,1.0,1.0,-3.460622549057007,0.9838477969169616,2.4767749309539795,0.2067496627569198,0.996912717819214,0.996912717819214,0.0,196.586166381836,205.0,58774.078125,0.0,3524.27392578125,1.0,279.4437561035156,283.10748291015625,295.7749328613281,299.5166015625,293.1499938964844,293.1499938964844,279.1499938964844,33442.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280911087989808,1.0,0.0,0.0,3.835844039916992,3.835869312286377,9.817822501645423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.833984375,0.0,1729.8165283203125,1895.4371337890625,0.0,3663.631591796875,0.9452165365219116,1.0,0.0,3.0,1.0,0.0
18106440,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8897624611854553,0.4940840601921081,0.4467501044273376,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163269042969,0.9884143471717834,0.6704373359680176,0.6349011659622192,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8610832095146179,0.4486085474491119,0.3153445124626159,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8351778388023376,0.4067800343036651,0.388166218996048,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.705346941947937,0.2397865802049636,1.096474528312683,285.0164489746094,284.95001220703125,300.6928100585937,292.7947692871094,298.2375793457031,297.2604064941406,285.015380859375,1.0,0.6540898084640503,0.3795523345470428,0.3795523345470428,1.0,1.0,-3.460622549057007,0.9838477969169616,2.4767749309539795,0.2067496627569198,0.996912717819214,0.996912717819214,0.0,196.586166381836,205.0,58774.078125,0.0,3524.27392578125,1.0,279.4437561035156,283.10748291015625,295.7749328613281,299.5166015625,293.1499938964844,293.1499938964844,279.1499938964844,33442.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280911087989808,1.0,0.0,0.0,3.835844039916992,3.835869312286377,9.817822501645423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.833984375,0.0,1729.8165283203125,1895.4371337890625,0.0,3663.631591796875,0.9452165365219116,1.0,0.0,3.0,1.0,0.0
18106500,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8880237936973572,0.4933914244174957,0.4465170800685882,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800964355469,0.9874430298805236,0.6711239218711853,0.6359099745750427,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8605713844299316,0.4498379528522491,0.3164134323596954,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8341743350028992,0.4070700407028198,0.3886845409870147,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7044025659561157,0.239948496222496,1.097992181777954,284.8805847167969,284.95001220703125,300.7034606933594,292.7865905761719,298.23834228515625,297.258544921875,284.8769836425781,1.0,0.6554397344589233,0.379186749458313,0.379186749458313,1.0,1.0,-3.4652974605560303,0.9842930436134338,2.481004476547241,0.2062465399503708,0.9066165685653688,0.9066165685653688,0.0,198.0371551513672,205.0,59888.78125,0.0,3544.053955078125,1.0,279.19354248046875,282.95001220703125,295.8236389160156,299.7368469238281,293.1499938964844,293.1499938964844,279.1499938964844,36790.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348487854003906,1.0,0.0,0.0,3.819420576095581,3.819446563720703,9.733930710353889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.259765625,0.0,1736.1446533203125,1895.4371337890625,0.0,3725.503662109375,0.9420386552810668,1.0,0.0,3.0,1.0,0.0
18106560,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8852178454399109,0.4924537241458893,0.4457751810550689,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.9855844378471376,0.6715424060821533,0.6364193558692932,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8591321110725403,0.4508751928806305,0.3172060549259186,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8323397040367126,0.4071599543094635,0.3888860642910003,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7026532888412476,0.2399612069129943,1.09858500957489,284.8924865722656,284.95001220703125,300.714111328125,292.7784423828125,298.2372131347656,297.2541198730469,284.894287109375,1.0,0.6566244959831238,0.3788263201713562,0.3788263201713562,1.0,1.0,-3.466930389404297,0.9837450385093688,2.483185291290283,0.2053980976343155,0.8917053937911987,0.8917053937911987,0.0,199.9416046142578,208.0,59650.40234375,0.0,3559.252685546875,1.0,279.15643310546875,282.96258544921875,295.8067626953125,299.6722106933594,293.1499938964844,293.1499938964844,279.45001220703125,38558.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375444650650024,1.0,0.0,0.0,3.7433671951293945,3.7433924674987793,9.350140430797182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.064453125,0.0,1659.17822265625,1895.4371337890625,0.0,3750.09326171875,0.9280120730400084,1.0,0.0,3.0,1.0,0.0
18106620,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8818210959434509,0.4921459555625915,0.4452256858348846,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173645019531,0.983584761619568,0.6737754940986633,0.6382481455802917,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8581558465957642,0.4541022181510925,0.319295734167099,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.830318808555603,0.408225953578949,0.3897469937801361,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7006769776344299,0.2405297607183456,1.100856065750122,285.0174560546875,284.95001220703125,300.7353210449219,292.7622985839844,298.2444763183594,297.2583312988281,285.01641845703125,1.0,0.6591189503669739,0.3781054615974426,0.3781054615974426,1.0,1.0,-3.4747390747070312,0.9841590523719788,2.4905800819396973,0.2039641141891479,1.0,1.0,0.0,202.7488250732422,211.0,58883.609375,0.0,3594.751708984375,1.0,279.44384765625,283.1031494140625,295.7422790527344,299.49041748046875,293.1499938964844,293.1499938964844,279.1499938964844,33474.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298991560935974,1.0,0.0,0.0,3.8475866317749023,3.847612142562866,9.878024229692528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.064453125,0.0,1744.381591796875,1895.4371337890625,0.0,3680.216796875,0.9478967189788818,1.0,0.0,3.0,1.0,0.0
18106680,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8818210959434509,0.4921459555625915,0.4452256858348846,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173645019531,0.983584761619568,0.6737754940986633,0.6382481455802917,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8581558465957642,0.4541022181510925,0.319295734167099,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.830318808555603,0.408225953578949,0.3897469937801361,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7006769776344299,0.2405297607183456,1.100856065750122,285.0174560546875,284.95001220703125,300.7353210449219,292.7622985839844,298.2444763183594,297.2583312988281,285.01641845703125,1.0,0.6591189503669739,0.3781054615974426,0.3781054615974426,1.0,1.0,-3.4747390747070312,0.9841590523719788,2.4905800819396973,0.2039641141891479,1.0,1.0,0.0,202.7488250732422,211.0,58883.609375,0.0,3594.751708984375,1.0,279.44384765625,283.1031494140625,295.7422790527344,299.49041748046875,293.1499938964844,293.1499938964844,279.1499938964844,33474.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298991560935974,1.0,0.0,0.0,3.8475866317749023,3.847612142562866,9.878024229692528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.064453125,0.0,1744.381591796875,1895.4371337890625,0.0,3680.216796875,0.9478967189788818,1.0,0.0,3.0,1.0,0.0
18106740,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8775325417518616,0.4905197024345398,0.4442510604858398,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.9807591438293456,0.6747966408729553,0.639690637588501,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8564222455024719,0.4564396440982818,0.3212068378925323,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8276429176330566,0.4085663855075836,0.3904297351837158,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6981064081192017,0.2406695485115051,1.1028121709823608,284.8927307128906,284.95001220703125,300.75634765625,292.74639892578125,298.2440490722656,297.2521667480469,284.894287109375,1.0,0.6615915894508362,0.377384603023529,0.377384603023529,1.0,1.0,-3.480785608291626,0.9839677810668944,2.4968178272247314,0.2025848031044006,0.895057201385498,0.895057201385498,0.0,206.07704162597656,214.0,59774.3671875,0.0,3629.18896484375,1.0,279.1568603515625,282.9571533203125,295.7741394042969,299.6466064453125,293.1499938964844,293.1499938964844,279.45001220703125,38502.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939307987689972,1.0,0.0,0.0,3.757119655609131,3.757145166397095,9.418968716090604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.3662109375,0.0,1674.918701171875,1895.4371337890625,0.0,3766.150390625,0.9310076236724854,1.0,0.0,3.0,1.0,0.0
18106800,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8775325417518616,0.4905197024345398,0.4442510604858398,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.9807591438293456,0.6747966408729553,0.639690637588501,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8564222455024719,0.4564396440982818,0.3212068378925323,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8276429176330566,0.4085663855075836,0.3904297351837158,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6981064081192017,0.2406695485115051,1.1028121709823608,284.8927307128906,284.95001220703125,300.75634765625,292.74639892578125,298.2440490722656,297.2521667480469,284.894287109375,1.0,0.6615915894508362,0.377384603023529,0.377384603023529,1.0,1.0,-3.480785608291626,0.9839677810668944,2.4968178272247314,0.2025848031044006,0.895057201385498,0.895057201385498,0.0,206.07704162597656,214.0,59774.3671875,0.0,3629.18896484375,1.0,279.1568603515625,282.9571533203125,295.7741394042969,299.6466064453125,293.1499938964844,293.1499938964844,279.45001220703125,38502.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939307987689972,1.0,0.0,0.0,3.757119655609131,3.757145166397095,9.418968716090604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.3662109375,0.0,1674.918701171875,1895.4371337890625,0.0,3766.150390625,0.9310076236724854,1.0,0.0,3.0,1.0,0.0
18106860,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8743416666984558,0.4902191758155823,0.4437097609043121,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185241699219,0.9787731766700744,0.6769534349441528,0.6414468288421631,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8556190133094788,0.4597539603710174,0.3233550488948822,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8257378935813904,0.4095994830131531,0.3912583291530609,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6962204575538635,0.2412062734365463,1.1049352884292605,285.01861572265625,284.95001220703125,300.7771911621094,292.7308959960937,298.2513732910156,297.2566223144531,285.0177001953125,1.0,0.6640321016311646,0.3766882717609405,0.3766882717609405,1.0,1.0,-3.488370418548584,0.9843595027923584,2.5040109157562256,0.2011783272027969,1.0,1.0,0.0,208.8604431152344,217.0,58984.3828125,0.0,3664.278076171875,1.0,279.4440002441406,283.0992126464844,295.7105712890625,299.4647521972656,293.1499938964844,293.1499938964844,279.1499938964844,33558.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316311478614808,1.0,0.0,0.0,3.8581836223602295,3.858209133148194,9.93251092040737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.0283203125,0.0,1758.0391845703125,1895.4371337890625,0.0,3696.0830078125,0.9503187537193298,1.0,0.0,3.0,1.0,0.0
18106920,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8743416666984558,0.4902191758155823,0.4437097609043121,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185241699219,0.9787731766700744,0.6769534349441528,0.6414468288421631,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8556190133094788,0.4597539603710174,0.3233550488948822,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8257378935813904,0.4095994830131531,0.3912583291530609,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6962204575538635,0.2412062734365463,1.1049352884292605,285.01861572265625,284.95001220703125,300.7771911621094,292.7308959960937,298.2513732910156,297.2566223144531,285.0177001953125,1.0,0.6640321016311646,0.3766882717609405,0.3766882717609405,1.0,1.0,-3.488370418548584,0.9843595027923584,2.5040109157562256,0.2011783272027969,1.0,1.0,0.0,208.8604431152344,217.0,58984.3828125,0.0,3664.278076171875,1.0,279.4440002441406,283.0992126464844,295.7105712890625,299.4647521972656,293.1499938964844,293.1499938964844,279.1499938964844,33558.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316311478614808,1.0,0.0,0.0,3.8581836223602295,3.858209133148194,9.93251092040737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.0283203125,0.0,1758.0391845703125,1895.4371337890625,0.0,3696.0830078125,0.9503187537193298,1.0,0.0,3.0,1.0,0.0
18106980,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8711124062538147,0.4888610541820526,0.4429950416088104,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846435546875,0.9765664935112,0.6777536273002625,0.6426963806152344,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8544759154319763,0.4617842733860016,0.3250609338283539,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8237383365631104,0.4098728895187378,0.3918723165988922,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6942923069000244,0.2413142025470733,1.1066678762435913,284.88446044921875,284.95001220703125,300.7945251464844,292.7182006835937,298.2510681152344,297.2515869140625,284.8861694335937,1.0,0.6661075949668884,0.3761033415794372,0.3761033415794372,1.0,1.0,-3.4938998222351074,0.9843935370445251,2.509506225585937,0.200139433145523,0.8995578289031982,0.8995578289031982,0.0,211.56716918945312,217.0,59952.97265625,0.0,3693.97314453125,1.0,279.1621398925781,282.9447326660156,295.752197265625,299.6437683105469,293.1499938964844,293.1499938964844,279.1499938964844,38468.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406396746635436,1.0,0.0,0.0,3.786367177963257,3.7863929271698,9.56618464442727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.3046875,0.0,1709.403076171875,1895.4371337890625,0.0,3778.259521484375,0.9372013211250304,1.0,0.0,3.0,1.0,0.0
18107040,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8702909350395203,0.4886032938957214,0.4427474737167358,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926696777344,0.9759462475776672,0.6778904795646667,0.642816960811615,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8540744185447693,0.4621666669845581,0.3253221809864044,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8231875896453857,0.4099057018756866,0.3919118046760559,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6937567591667175,0.2413143664598465,1.1067564487457275,284.8925170898437,284.95001220703125,300.7978210449219,292.7158203125,298.2509155273437,297.2505187988281,284.89404296875,1.0,0.6664579510688782,0.3759919106960296,0.3759919106960296,1.0,1.0,-3.49421501159668,0.9841583967208862,2.510056495666504,0.199836328625679,0.8981602787971497,0.8981602787971497,0.0,212.17535400390625,220.0,59894.09375,0.0,3698.379638671875,1.0,279.1567687988281,282.95166015625,295.7433776855469,299.6225280761719,293.1499938964844,293.1499938964844,279.45001220703125,38465.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409891963005066,1.0,0.0,0.0,3.770071029663086,3.77009654045105,9.484017482463968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.6796875,0.0,1689.954345703125,1895.4371337890625,0.0,3781.435546875,0.9338588714599608,1.0,0.0,3.0,1.0,0.0
18107100,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8682955503463745,0.4883352816104889,0.4422354996204376,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205383300781,0.9745044708251952,0.6788040995597839,0.6434199810028076,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8533132076263428,0.4637620449066162,0.32628133893013,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8218905925750732,0.4103115499019623,0.3921596705913543,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6924768686294556,0.2414978593587875,1.1073129177093506,285.0201721191406,284.95001220703125,300.8080444335937,292.70849609375,298.25360107421875,297.25152587890625,285.02294921875,1.0,0.6675819158554077,0.3756437599658966,0.3756437599658966,1.0,1.0,-3.4964382648468018,0.9838331341743468,2.5126051902771,0.1989444494247436,0.9853898882865906,0.9853898882865906,0.0,213.7870483398437,220.0,58934.26171875,0.0,3713.488037109375,1.0,279.4049072265625,283.0965881347656,295.6806945800781,299.3963928222656,293.1499938964844,293.1499938964844,279.45001220703125,34481.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352437257766724,1.0,0.0,0.0,3.8071351051330566,3.8071603775024414,9.67141090768564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.1015625,0.0,1703.264892578125,1895.4371337890625,0.0,3729.109619140625,0.9410569071769714,1.0,0.0,3.0,1.0,0.0
18107160,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8672596216201782,0.4883033633232116,0.4422036707401275,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.020263671875,0.9739420413970948,0.6799620985984802,0.6444880366325378,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8533969521522522,0.4655637443065643,0.3275234997272491,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8213492631912231,0.4109035432338714,0.3927045166492462,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6919293403625488,0.2418185472488403,1.1087274551391602,285.0203552246094,284.95001220703125,300.81817626953125,292.7012939453125,298.2581481933594,297.2550964355469,285.01959228515625,1.0,0.6688511371612549,0.3752940595149994,0.3752940595149994,1.0,1.0,-3.5015323162078857,0.984441339969635,2.5170907974243164,0.1983791291713714,1.0,1.0,0.0,214.958251953125,223.0,59075.51953125,0.0,3733.072021484375,1.0,279.44403076171875,283.0960998535156,295.6805419921875,299.44012451171875,293.1499938964844,293.1499938964844,279.1499938964844,33683.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332638382911682,1.0,0.0,0.0,3.867150068283081,3.867175817489624,9.978731441151467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.8095703125,0.0,1770.0792236328125,1895.4371337890625,0.0,3711.021240234375,0.95242440700531,1.0,0.0,3.0,1.0,0.0
18107220,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8634358048439026,0.4867021739482879,0.4412573873996734,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.892822265625,0.971118688583374,0.6808174252510071,0.6457874774932861,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8520246744155884,0.4680545628070831,0.3295486271381378,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8188987374305725,0.4111794233322143,0.3933318853378296,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6895672678947449,0.2418984472751617,1.110426902770996,284.89263916015625,284.95001220703125,300.8382263183594,292.6874389648437,298.25750732421875,297.2491149902344,284.8941345214844,1.0,0.6712356209754944,0.3745946884155273,0.3745946884155273,1.0,1.0,-3.5072031021118164,0.9841572046279908,2.523045778274536,0.1969933211803436,0.9012017250061036,0.9012017250061036,0.0,218.2620086669922,226.0,60008.9375,0.0,3766.904541015625,1.0,279.1567077636719,282.9467163085937,295.7146911621094,299.6001281738281,293.1499938964844,293.1499938964844,278.8500061035156,38420.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425403475761414,1.0,0.0,0.0,3.782196998596192,3.7822227478027344,9.545124157739338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.646484375,0.0,1704.0462646484375,1895.4371337890625,0.0,3795.51806640625,0.9365200400352478,1.0,0.0,3.0,1.0,0.0
18107280,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8634358048439026,0.4867021739482879,0.4412573873996734,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.892822265625,0.971118688583374,0.6808174252510071,0.6457874774932861,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8520246744155884,0.4680545628070831,0.3295486271381378,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8188987374305725,0.4111794233322143,0.3933318853378296,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6895672678947449,0.2418984472751617,1.110426902770996,284.89263916015625,284.95001220703125,300.8382263183594,292.6874389648437,298.25750732421875,297.2491149902344,284.8941345214844,1.0,0.6712356209754944,0.3745946884155273,0.3745946884155273,1.0,1.0,-3.5072031021118164,0.9841572046279908,2.523045778274536,0.1969933211803436,0.9012017250061036,0.9012017250061036,0.0,218.2620086669922,226.0,60008.9375,0.0,3766.904541015625,1.0,279.1567077636719,282.9467163085937,295.7146911621094,299.6001281738281,293.1499938964844,293.1499938964844,278.8500061035156,38420.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425403475761414,1.0,0.0,0.0,3.782196998596192,3.7822227478027344,9.545124157739338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.646484375,0.0,1704.0462646484375,1895.4371337890625,0.0,3795.51806640625,0.9365200400352478,1.0,0.0,3.0,1.0,0.0
18107340,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8589156866073608,0.4850820004940033,0.4398184716701507,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.883544921875,0.9674474000930786,0.6814914345741272,0.6464626789093018,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.849988579750061,0.4704970121383667,0.3312724530696869,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8157496452331543,0.41126748919487,0.3935069739818573,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6864904761314392,0.2417856454849243,1.1105154752731323,284.8833923339844,284.95001220703125,300.8579406738281,292.6742858886719,298.2561950683594,297.2425231933594,284.8849792480469,1.0,0.6732444763183594,0.3738952875137329,0.3738952875137329,1.0,1.0,-3.508673667907715,0.9825006127357484,2.526172876358032,0.1950201243162155,0.8304592370986938,0.8304592370986938,0.0,221.854736328125,229.0,60000.4140625,0.0,3792.10498046875,1.0,278.8582763671875,282.911865234375,295.6871337890625,299.58856201171875,293.1499938964844,293.1499938964844,279.1499938964844,41124.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478248953819276,1.0,0.0,0.0,3.5353119373321533,3.5353357791900635,8.339668511325726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.970703125,0.0,1446.4169921875,1895.4371337890625,0.0,3843.345947265625,0.884323000907898,1.0,0.0,3.0,1.0,0.0
18107400,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8589156866073608,0.4850820004940033,0.4398184716701507,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.883544921875,0.9674474000930786,0.6814914345741272,0.6464626789093018,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.849988579750061,0.4704970121383667,0.3312724530696869,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8157496452331543,0.41126748919487,0.3935069739818573,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6864904761314392,0.2417856454849243,1.1105154752731323,284.8833923339844,284.95001220703125,300.8579406738281,292.6742858886719,298.2561950683594,297.2425231933594,284.8849792480469,1.0,0.6732444763183594,0.3738952875137329,0.3738952875137329,1.0,1.0,-3.508673667907715,0.9825006127357484,2.526172876358032,0.1950201243162155,0.8304592370986938,0.8304592370986938,0.0,221.854736328125,229.0,60000.4140625,0.0,3792.10498046875,1.0,278.8582763671875,282.911865234375,295.6871337890625,299.58856201171875,293.1499938964844,293.1499938964844,279.1499938964844,41124.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478248953819276,1.0,0.0,0.0,3.5353119373321533,3.5353357791900635,8.339668511325726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.970703125,0.0,1446.4169921875,1895.4371337890625,0.0,3843.345947265625,0.884323000907898,1.0,0.0,3.0,1.0,0.0
18107460,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8568381667137146,0.4850228428840637,0.4395911991596222,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9983215332031,0.9661457538604736,0.6836596727371216,0.6482935547828674,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8501254916191101,0.474192351102829,0.3337221443653106,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.814555287361145,0.4123547375202179,0.3944038152694702,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6852685809135437,0.242323100566864,1.1125911474227903,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.2651672363281,297.2498474121094,284.998291015625,1.0,0.675544261932373,0.3732225298881531,0.3732225298881531,1.0,1.0,-3.5171148777008057,0.983198881149292,2.5339159965515137,0.1937364041805267,0.9231914281845092,0.9231914281845092,0.0,224.19273376464844,232.0,59348.86328125,0.0,3827.262451171875,1.0,279.1414489746094,283.0468139648437,295.629638671875,299.40191650390625,293.1499938964844,293.1499938964844,278.8500061035156,34094.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373573660850524,1.0,0.0,0.0,3.631079196929932,3.631102800369263,8.797611030786356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.587890625,0.0,1498.037109375,1895.4371337890625,0.0,3748.388427734375,0.8998728394508362,1.0,0.0,3.0,1.0,0.0
